time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0001075916006811,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,0.0001132993420469,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,8.36826438899152e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001132992256316,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.000537437677849,285.3856201171875,294.1499938964844,300.95001220703125,297.2680969238281,300.702880859375,300.9602966308594,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464256094768,2.2987046932598787e-08,0.0011464026756584,-0.0591847635805606,0.0,0.0,0.0,-0.0162084382027387,60.0,25.13777542114257,0.0,-8.960885367059745e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0001075916006811,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,0.0001132993420469,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,8.36826438899152e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001132992256316,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.000537437677849,285.3856201171875,294.1499938964844,300.95001220703125,297.2680969238281,300.702880859375,300.9602966308594,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464256094768,2.2987046932598787e-08,0.0011464026756584,-0.0591847635805606,0.0,0.0,0.0,-0.0162084382027387,60.0,25.13777542114257,0.0,-8.960885367059745e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0001077351116691,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,0.0001134504636866,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,8.379425707971677e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001134503399953,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0005381546216085,285.383056640625,294.1499938964844,300.9402770996094,297.2591247558594,300.70758056640625,300.9505310058594,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479532113298,2.31657910632066e-08,0.0011479300446808,-0.0596507228910923,0.0,0.0,0.0,-0.0162970442324876,60.0,25.076045989990234,0.0,-8.984793709032601e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,0.0001077351116691,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,0.0001134504636866,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,8.379425707971677e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001134503399953,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0005381546216085,285.383056640625,294.1499938964844,300.9402770996094,297.2591247558594,300.70758056640625,300.9505310058594,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479532113298,2.31657910632066e-08,0.0011479300446808,-0.0596507228910923,0.0,0.0,0.0,-0.0162970442324876,60.0,25.076045989990234,0.0,-8.984793709032601e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001079077046597,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41326904296875,0.0,0.0,0.0001136322098318,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,8.392849122174084e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0001136320934165,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.000539016793482,285.3807067871094,294.1499938964844,300.9326477050781,297.2520751953125,300.71209716796875,300.94158935546875,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497905943542,2.338077997876553e-08,0.0011497671948745,-0.0602111220359802,0.0,0.0,0.0,-0.0164036191999912,60.0,25.025733947753903,0.0,-9.013592716655697e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001079077046597,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41326904296875,0.0,0.0,0.0001136322098318,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,8.392849122174084e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0001136320934165,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.000539016793482,285.3807067871094,294.1499938964844,300.9326477050781,297.2520751953125,300.71209716796875,300.94158935546875,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497905943542,2.338077997876553e-08,0.0011497671948745,-0.0602111220359802,0.0,0.0,0.0,-0.0164036191999912,60.0,25.025733947753903,0.0,-9.013592716655697e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41265869140625,0.0,0.0,0.0001080070869647,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123229980469,0.0,0.0,0.0001137368672061,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,8.400579099543393e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,0.0001137367507908,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0005395133048295,285.3796691894531,294.1499938964844,300.9295349121094,297.24920654296875,300.7142333984375,300.9379272460937,285.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508505558595,2.3504590274114893e-08,0.0011508270399644,-0.0605338215827941,0.0,0.0,0.0,-0.0164650026708841,60.0,25.007015228271484,0.0,-9.030198100390409e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,0.0001081080190488,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,0.000113843147119,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,8.408429130213335e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0001138430307037,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0005400174995884,285.378662109375,294.1499938964844,300.9268798828125,297.24676513671875,300.71636962890625,300.9344177246094,285.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519262334331,2.3630322587564482e-08,0.0011519026011228,-0.0608615092933177,0.0,0.0,0.0,-0.0165273342281579,60.0,24.989240646362305,0.0,-9.047077043078389e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001083233946701,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096374511719,0.0,0.0,0.0001140699459938,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,8.425179839832708e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001140698368544,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0005410934099927,285.3768615722656,294.1499938964844,300.9228820800781,297.2431030273437,300.72052001953125,300.9285888671875,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542185675352,2.389862885365801e-08,0.0011541947023943,-0.0615607276558876,0.0,0.0,0.0,-0.0166603345423936,60.0,24.960851669311523,0.0,-9.083149876687456e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001083233946701,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096374511719,0.0,0.0,0.0001140699459938,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,8.425179839832708e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001140698368544,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,0.0005410934099927,285.3768615722656,294.1499938964844,300.9228820800781,297.2431030273437,300.72052001953125,300.9285888671875,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542185675352,2.389862885365801e-08,0.0011541947023943,-0.0615607276558876,0.0,0.0,0.0,-0.0166603345423936,60.0,24.960851669311523,0.0,-9.083149876687456e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001085638723452,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,0.0001143231784226,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,8.443883416475728e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0001143230692832,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0005422946996986,285.3756408691406,294.1499938964844,300.9205017089844,297.24090576171875,300.72442626953125,300.9259338378906,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567807523533,2.4198220316407063e-08,0.0011567565379664,-0.0623413659632205,0.0,0.0,0.0,-0.0168088544160127,60.0,24.94908905029297,0.0,-9.12351225679231e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001085638723452,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,0.0001143231784226,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,8.443883416475728e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0001143230692832,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0005422946996986,285.3756408691406,294.1499938964844,300.9205017089844,297.24090576171875,300.72442626953125,300.9259338378906,285.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567807523533,2.4198220316407063e-08,0.0011567565379664,-0.0623413659632205,0.0,0.0,0.0,-0.0168088544160127,60.0,24.94908905029297,0.0,-9.12351225679231e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001088003991753,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,0.0001145722562796,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,8.46227994770743e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001145721398643,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0005434761987999,285.37451171875,294.1499938964844,300.9195861816406,297.24005126953125,300.7283630371094,300.9233093261719,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592991650104,2.4492885941640452e-08,0.0011592747177928,-0.0631090626120567,0.0,0.0,0.0,-0.0169549267739057,60.0,24.937475204467773,0.0,-9.163299097281197e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001088003991753,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070739746094,0.0,0.0,0.0001145722562796,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,8.46227994770743e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001145721398643,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0005434761987999,285.37451171875,294.1499938964844,300.9195861816406,297.24005126953125,300.7283630371094,300.9233093261719,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592991650104,2.4492885941640452e-08,0.0011592747177928,-0.0631090626120567,0.0,0.0,0.0,-0.0169549267739057,60.0,24.937475204467773,0.0,-9.163299097281197e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0001090520891011,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,0.0001148372903116,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,8.481855184072629e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001148371738963,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0005447334842756,285.3737487792969,294.1499938964844,300.91998291015625,297.2403869628906,300.73223876953125,300.9228820800781,286.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116198125761,2.4806448450931384e-08,0.0011619564611464,-0.0639258697628974,0.0,0.0,0.0,-0.0171103756874799,60.0,24.935489654541016,0.0,-9.205731288375318e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0001090520891011,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,0.0001148372903116,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,8.481855184072629e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001148371738963,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0005447334842756,285.3737487792969,294.1499938964844,300.91998291015625,297.2403869628906,300.73223876953125,300.9228820800781,286.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116198125761,2.4806448450931384e-08,0.0011619564611464,-0.0639258697628974,0.0,0.0,0.0,-0.0171103756874799,60.0,24.935489654541016,0.0,-9.205731288375318e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001091769954655,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056091308594,0.0,0.0,0.0001149688177974,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,8.491570042679086e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0001149687086581,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0005453574704006,285.3734436035156,294.1499938964844,300.9206237792969,297.2409973144531,300.7341613769531,300.9228515625,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633122339844,2.4962062639133364e-08,0.0011632873211055,-0.0643311887979507,0.0,0.0,0.0,-0.0171875227242708,60.0,24.93521881103516,0.0,-9.2268265916573e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0001093025857699,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,0.000115101072879,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,8.501338015776128e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001151009637396,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0005459848325699,285.37322998046875,294.1499938964844,300.9215393066406,297.2418212890625,300.736083984375,300.92333984375,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646496132016,2.5118527702261417e-08,0.0011646244674921,-0.0647386908531189,0.0,0.0,0.0,-0.0172650832682847,60.0,24.93685913085937,0.0,-9.248060450772756e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001095533880288,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045104980469,0.0,0.0,0.0001153651755885,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,8.520844858139753e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001153650664491,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0005472376942634,285.37286376953125,294.1499938964844,300.9241027832031,297.24420166015625,300.7398986816406,300.92449951171875,286.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673208791762,2.543099064666876e-08,0.0011672955006361,-0.0655523836612701,0.0,0.0,0.0,-0.0174199808388948,60.0,24.94059562683105,0.0,-9.290538827144701e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001095533880288,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045104980469,0.0,0.0,0.0001153651755885,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,8.520844858139753e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001153650664491,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0005472376942634,285.37286376953125,294.1499938964844,300.9241027832031,297.24420166015625,300.7398986816406,300.92449951171875,286.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673208791762,2.543099064666876e-08,0.0011672955006361,-0.0655523836612701,0.0,0.0,0.0,-0.0174199808388948,60.0,24.94059562683105,0.0,-9.290538827144701e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001097997665056,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039306640625,0.0,0.0,0.0001156246216851,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,8.540006820112467e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001156245198217,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0005484684952534,285.3726806640625,294.1499938964844,300.9275207519531,297.24737548828125,300.7437438964844,300.9265441894531,286.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699453461915,2.5737943332160285e-08,0.0011699196184054,-0.0663516074419021,0.0,0.0,0.0,-0.0175721477717161,60.0,24.94663429260254,0.0,-9.332362793657013e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001097997665056,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039306640625,0.0,0.0,0.0001156246216851,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,8.540006820112467e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001156245198217,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,0.0005484684952534,285.3726806640625,294.1499938964844,300.9275207519531,297.24737548828125,300.7437438964844,300.9265441894531,286.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699453461915,2.5737943332160285e-08,0.0011699196184054,-0.0663516074419021,0.0,0.0,0.0,-0.0175721477717161,60.0,24.94663429260254,0.0,-9.332362793657013e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0001100373992812,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,0.0001158748636953,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,8.558489207644016e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0001158747545559,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0005496555240824,285.3727722167969,294.1499938964844,300.93170166015625,297.2511901855469,300.74761962890625,300.9295959472656,286.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724767973646,2.6033999844798927e-08,0.0011724507203325,-0.0671223327517509,0.0,0.0,0.0,-0.0177189130336046,60.0,24.954790115356445,0.0,-9.372790543693554e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0001100373992812,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,0.0001158748636953,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,8.558489207644016e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0001158747545559,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0005496555240824,285.3727722167969,294.1499938964844,300.93170166015625,297.2511901855469,300.74761962890625,300.9295959472656,286.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724767973646,2.6033999844798927e-08,0.0011724507203325,-0.0671223327517509,0.0,0.0,0.0,-0.0177189130336046,60.0,24.954790115356445,0.0,-9.372790543693554e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001102640526369,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,0.000116113529657,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,8.576117397751659e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001161134277936,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005507877795025,285.3730773925781,294.1499938964844,300.9364013671875,297.25555419921875,300.75152587890625,300.9334716796875,286.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174891134724,2.6316365975276312e-08,0.0011748648248612,-0.0678573176264762,0.0,0.0,0.0,-0.0178588926792144,60.0,24.96403312683105,0.0,-9.411430568206924e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001102640526369,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,0.000116113529657,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,8.576117397751659e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001161134277936,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005507877795025,285.3730773925781,294.1499938964844,300.9364013671875,297.25555419921875,300.75152587890625,300.9334716796875,286.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174891134724,2.6316365975276312e-08,0.0011748648248612,-0.0678573176264762,0.0,0.0,0.0,-0.0178588926792144,60.0,24.96403312683105,0.0,-9.411430568206924e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001103704780689,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0,0.0001162256085081,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,8.584395254729316e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001162255066446,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0005513194482773,285.37335205078125,294.1499938964844,300.9389343261719,297.25787353515625,300.75347900390625,300.93572998046875,286.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760242050513,2.6448958578839665e-08,0.0011759977787733,-0.0682024136185646,0.0,0.0,0.0,-0.0179246198385953,60.0,24.96874046325684,0.0,-9.429602698673989e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001104768016375,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0,0.0001163375636679,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,8.592664380557835e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001163374618045,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005518505349755,285.3736572265625,294.1499938964844,300.9415588378906,297.2602844238281,300.75543212890625,300.9380798339844,286.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177157391794,2.6581416179283224e-08,0.0011771308491006,-0.0685471296310424,0.0,0.0,0.0,-0.0179902873933315,60.0,24.97356033325196,0.0,-9.447772697512846e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001106738054659,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,0.0001165450230473,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,8.607986819697544e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001165449211839,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0005528347101062,285.3744812011719,294.1499938964844,300.9469909667969,297.2652893066406,300.7593994140625,300.94305419921875,286.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792560108006,2.6826846521998973e-08,0.0011792292352765,-0.0691857933998107,0.0,0.0,0.0,-0.0181119572371244,60.0,24.98234367370605,0.0,-9.481487950324664e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001106738054659,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034423828125,0.0,0.0,0.0001165450230473,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,8.607986819697544e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001165449211839,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0005528347101062,285.3744812011719,294.1499938964844,300.9469909667969,297.2652893066406,300.7593994140625,300.94305419921875,286.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792560108006,2.6826846521998973e-08,0.0011792292352765,-0.0691857933998107,0.0,0.0,0.0,-0.0181119572371244,60.0,24.98234367370605,0.0,-9.481487950324664e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001108554715756,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037780761719,0.0,0.0,0.0001167363152489,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,8.622116001788527e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001167362133855,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0005537421675398,285.37554931640625,294.1499938964844,300.9525146484375,297.2704162597656,300.7633972167969,300.94830322265625,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118119106628,2.7053152606981712e-08,0.0011811640579253,-0.0697746202349662,0.0,0.0,0.0,-0.0182241462171077,60.0,24.989633560180664,0.0,-9.512628196262085e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001108554715756,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037780761719,0.0,0.0,0.0001167363152489,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,8.622116001788527e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001167362133855,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0005537421675398,285.37554931640625,294.1499938964844,300.9525146484375,297.2704162597656,300.7633972167969,300.94830322265625,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118119106628,2.7053152606981712e-08,0.0011811640579253,-0.0697746202349662,0.0,0.0,0.0,-0.0182241462171077,60.0,24.989633560180664,0.0,-9.512628196262085e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001110208249883,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,0.0001169104434666,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,8.634976256871596e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001169103488791,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0005545681924559,285.3768615722656,294.1499938964844,300.9580383300781,297.2755126953125,300.7674560546875,300.9537048339844,286.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829524300992,2.725914605150593e-08,0.0011829251889139,-0.0703105330467224,0.0,0.0,0.0,-0.0183262638747692,60.0,24.99490165710449,0.0,-9.54101793126938e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001110208249883,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,0.0001169104434666,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,8.634976256871596e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,0.0001169103488791,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0005545681924559,285.3768615722656,294.1499938964844,300.9580383300781,297.2755126953125,300.7674560546875,300.9537048339844,286.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829524300992,2.725914605150593e-08,0.0011829251889139,-0.0703105330467224,0.0,0.0,0.0,-0.0183262638747692,60.0,24.99490165710449,0.0,-9.54101793126938e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001111711535486,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,0.0001170687464764,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,8.646667993161827e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.000117068644613,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.000555319187697,285.37841796875,294.1499938964844,300.9634094238281,297.28045654296875,300.7715148925781,300.9590759277344,286.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845536064356,2.7446407813158658e-08,0.001184526248835,-0.0707976594567298,0.0,0.0,0.0,-0.0184190962463617,60.0,24.9978256225586,0.0,-9.56686321273992e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001111711535486,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,0.0001170687464764,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,8.646667993161827e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.000117068644613,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.000555319187697,285.37841796875,294.1499938964844,300.9634094238281,297.28045654296875,300.7715148925781,300.9590759277344,286.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845536064356,2.7446407813158658e-08,0.001184526248835,-0.0707976594567298,0.0,0.0,0.0,-0.0184190962463617,60.0,24.9978256225586,0.0,-9.56686321273992e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0001112400786951,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,0.0001171413241536,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,8.652028918731958e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001171412295661,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0005556634860113,285.3793334960937,294.1499938964844,300.9659729003906,297.2828063964844,300.7735595703125,300.961669921875,286.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852873722091,2.7532266244634242e-08,0.0011852597817778,-0.0710209906101226,0.0,0.0,0.0,-0.0184616558253765,60.0,24.99807929992676,0.0,-9.578724302627961e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001113071921281,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,0.0001172120028058,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,8.657249418320134e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001172119009424,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0005559987621381,285.3802795410156,294.1499938964844,300.96844482421875,297.2850952148437,300.7756042480469,300.9642028808594,286.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860016966238,2.7615866926566923e-08,0.0011859741061925,-0.0712384358048439,0.0,0.0,0.0,-0.0185030978173017,60.0,24.9979248046875,0.0,-9.5902812802251e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.00011143629672,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0,0.0001173479467979,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,8.667289512231946e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001173478522105,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0005566437030211,285.38232421875,294.1499938964844,300.9730224609375,297.289306640625,300.7796936035156,300.9690856933594,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873777257278,2.7776678734880992e-08,0.0011873499024659,-0.0716566815972328,0.0,0.0,0.0,-0.0185828227549791,60.0,24.996427536010746,0.0,-9.612530504909957e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
