time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.00011143629672,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0,0.0001173479467979,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,8.667289512231946e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001173478522105,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0005566437030211,285.38232421875,294.1499938964844,300.9730224609375,297.289306640625,300.7796936035156,300.9690856933594,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873777257278,2.7776678734880992e-08,0.0011873499024659,-0.0716566815972328,0.0,0.0,0.0,-0.0185828227549791,60.0,24.996427536010746,0.0,-9.612530504909957e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001115553386625,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082336425781,0.0,0.0,0.0001174733042716,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,8.676548168295994e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001174732096842,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0005572384106926,285.3846130371094,294.1499938964844,300.9769592285156,297.2929382324219,300.7838134765625,300.97344970703125,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886456049978,2.7924956569336252e-08,0.0011886176653206,-0.0720422938466072,0.0,0.0,0.0,-0.0186563301831483,60.0,24.99179077148437,0.0,-9.633068742687101e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001115553386625,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082336425781,0.0,0.0,0.0001174733042716,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,8.676548168295994e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001174732096842,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0005572384106926,285.3846130371094,294.1499938964844,300.9769592285156,297.2929382324219,300.7838134765625,300.97344970703125,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886456049978,2.7924956569336252e-08,0.0011886176653206,-0.0720422938466072,0.0,0.0,0.0,-0.0186563301831483,60.0,24.99179077148437,0.0,-9.633068742687101e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001116682906285,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,0.0001175922443508,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,8.68533315951936e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001175921497633,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0005578026757575,285.3871154785156,294.1499938964844,300.98016357421875,297.2958679199219,300.78790283203125,300.9771423339844,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898485245183,2.8065645807373585e-08,0.0011898204684257,-0.0724081471562385,0.0,0.0,0.0,-0.0187260750681161,60.0,24.984712600708008,0.0,-9.652575272411924e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001116682906285,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,0.0001175922443508,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,8.68533315951936e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001175921497633,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0005578026757575,285.3871154785156,294.1499938964844,300.98016357421875,297.2958679199219,300.78790283203125,300.9771423339844,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898485245183,2.8065645807373585e-08,0.0011898204684257,-0.0724081471562385,0.0,0.0,0.0,-0.0187260750681161,60.0,24.984712600708008,0.0,-9.652575272411924e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001117745414376,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,0.000117704126751,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,8.693597192177549e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001177040394395,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0005583334714174,285.3898620605469,294.1499938964844,300.982421875,297.2979736328125,300.7919616699219,300.9800720214844,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909800814464,2.8197984391908903e-08,0.0011909517925232,-0.072752259671688,0.0,0.0,0.0,-0.0187916792929172,60.0,24.974788665771484,0.0,-9.670942802131324e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,0.0001117745414376,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112548828125,0.0,0.0,0.000117704126751,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,8.693597192177549e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001177040394395,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0005583334714174,285.3898620605469,294.1499938964844,300.982421875,297.2979736328125,300.7919616699219,300.9800720214844,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909800814464,2.8197984391908903e-08,0.0011909517925232,-0.072752259671688,0.0,0.0,0.0,-0.0187916792929172,60.0,24.974788665771484,0.0,-9.670942802131324e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,0.0001118240907089,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41217041015625,0.0,0.0,0.0001177563026431,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,8.69745053933002e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001177562153316,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0005585809703916,285.391357421875,294.1499938964844,300.9831848144531,297.2986755371094,300.7939453125,300.9810791015625,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915076756849,2.8259696804866508e-08,0.0011914793867617,-0.0729127153754234,0.0,0.0,0.0,-0.0188222732394933,60.0,24.96820831298828,0.0,-9.679514079152797e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0001118722721002,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130859375,0.0,0.0,0.0001178070451715,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,8.701198385097086e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,0.000117806950584,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0005588217172771,285.3929138183594,294.1499938964844,300.983642578125,297.2991027832031,300.7959289550781,300.9818420410156,286.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920203687623,2.8319711020685645e-08,0.0011919920798391,-0.0730687528848648,0.0,0.0,0.0,-0.0188520215451717,60.0,24.960947036743164,0.0,-9.687853008699677e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001119649678003,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150695800781,0.0,0.0,0.0001179046521428,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,8.70840740390122e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001179045648314,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0005592848174273,285.3961181640625,294.1499938964844,300.983642578125,297.2991027832031,300.7998352050781,300.9828491210937,286.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930079199373,2.843515822803512e-08,0.0011929795145988,-0.0733688995242118,0.0,0.0,0.0,-0.0189092550426721,60.0,24.94470977783203,0.0,-9.703904169100497e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001119649678003,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150695800781,0.0,0.0,0.0001179046521428,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,8.70840740390122e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001179045648314,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0005592848174273,285.3961181640625,294.1499938964844,300.983642578125,297.2991027832031,300.7998352050781,300.9828491210937,286.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930079199373,2.843515822803512e-08,0.0011929795145988,-0.0733688995242118,0.0,0.0,0.0,-0.0189092550426721,60.0,24.94470977783203,0.0,-9.703904169100497e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001120479573728,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,0.0001179920436698,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,8.714861905900761e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0001179919563583,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0005596993723884,285.3995666503906,294.1499938964844,300.9822998046875,297.2978515625,300.8036499023437,300.9825134277344,286.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938916286453,2.853851377437877e-08,0.0011938631068915,-0.0736375898122787,0.0,0.0,0.0,-0.0189604926854372,60.0,24.92365455627441,0.0,-9.718285554072281e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001120479573728,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,0.0001179920436698,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,8.714861905900761e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0001179919563583,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0005596993723884,285.3995666503906,294.1499938964844,300.9822998046875,297.2978515625,300.8036499023437,300.9825134277344,286.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938916286453,2.853851377437877e-08,0.0011938631068915,-0.0736375898122787,0.0,0.0,0.0,-0.0189604926854372,60.0,24.92365455627441,0.0,-9.718285554072281e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001121221212088,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195251464844,0.0,0.0,0.0001180701437988,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,8.720630285097286e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001180700564873,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0005600699223577,285.4032287597656,294.1499938964844,300.9794311523437,297.29522705078125,300.8073425292969,300.9807434082031,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946813901886,2.8630871895529708e-08,0.0011946527520194,-0.073877677321434,0.0,0.0,0.0,-0.0190062765032053,60.0,24.89786720275879,0.0,-9.731144956504069e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0001121221212088,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195251464844,0.0,0.0,0.0001180701437988,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,8.720630285097286e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001180700564873,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0005600699223577,285.4032287597656,294.1499938964844,300.9794311523437,297.29522705078125,300.8073425292969,300.9807434082031,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946813901886,2.8630871895529708e-08,0.0011946527520194,-0.073877677321434,0.0,0.0,0.0,-0.0190062765032053,60.0,24.89786720275879,0.0,-9.731144956504069e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001121870081988,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220275878906,0.0,0.0,0.0001181384650408,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,8.725676161702722e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001181383777293,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0005603940808214,285.4071044921875,294.1499938964844,300.9749450683594,297.29107666015625,300.8108215332031,300.9774169921875,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953721987083,2.871166238094247e-08,0.0011953434441238,-0.0740876868367195,0.0,0.0,0.0,-0.0190463289618492,60.0,24.866962432861328,0.0,-9.74240137452398e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001121870081988,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220275878906,0.0,0.0,0.0001181384650408,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,8.725676161702722e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001181383777293,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0005603940808214,285.4071044921875,294.1499938964844,300.9749450683594,297.29107666015625,300.8108215332031,300.9774169921875,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953721987083,2.871166238094247e-08,0.0011953434441238,-0.0740876868367195,0.0,0.0,0.0,-0.0190463289618492,60.0,24.866962432861328,0.0,-9.74240137452398e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001122148751164,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4233703613281,0.0,0.0,0.0001181678089778,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,8.727843669475988e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001181677216663,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,0.0005605333135463,285.4091491699219,294.1499938964844,300.9720153808594,297.28839111328125,300.8125,300.9749755859375,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195668708533,2.87463564063728e-08,0.0011956399539485,-0.0741778761148452,0.0,0.0,0.0,-0.019063526764512,60.0,24.84892463684082,0.0,-9.747237328383562e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0001122407193179,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247436523437,0.0,0.0,0.0001181950283353,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,8.729853288969025e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001181949410238,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.0005606624181382,285.4112548828125,294.1499938964844,300.9686279296875,297.2852478027344,300.8140869140625,300.9721374511719,286.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959434486925,2.8778531557804854e-08,0.001195914694108,-0.0742615088820457,0.0,0.0,0.0,-0.0190794765949249,60.0,24.82964134216309,0.0,-9.751722984674417e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001122863977798,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4275817871094,0.0,0.0,0.0001182431296911,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,8.733406139072031e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0001182430423796,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0005608906503766,285.41558837890625,294.1499938964844,300.9603576660156,297.27764892578125,300.8171691894531,300.9654846191406,286.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964301811531,2.883539451659089e-08,0.0011964013101533,-0.0744093060493469,0.0,0.0,0.0,-0.0191076677292585,60.0,24.78775978088379,0.0,-9.759653352148234e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001122863977798,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4275817871094,0.0,0.0,0.0001182431296911,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,8.733406139072031e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0001182430423796,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,0.0005608906503766,285.41558837890625,294.1499938964844,300.9603576660156,297.27764892578125,300.8171691894531,300.9654846191406,286.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964301811531,2.883539451659089e-08,0.0011964013101533,-0.0744093060493469,0.0,0.0,0.0,-0.0191076677292585,60.0,24.78775978088379,0.0,-9.759653352148234e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0001123196125263,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306030273437,0.0,0.0,0.0001182780979434,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,8.735989104025066e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001182780179078,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005610566004179,285.4201354980469,294.1499938964844,300.95001220703125,297.2680969238281,300.8199462890625,300.95654296875,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8876716129389024e-08,0.001196754630655,-0.0745167061686515,0.0,0.0,0.0,-0.0191281512379646,60.0,24.73918533325196,0.0,-9.765417985363457e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0001123196125263,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306030273437,0.0,0.0,0.0001182780979434,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,8.735989104025066e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001182780179078,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005610566004179,285.4201354980469,294.1499938964844,300.95001220703125,297.2680969238281,300.8199462890625,300.95654296875,286.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967835016548,2.8876716129389024e-08,0.001196754630655,-0.0745167061686515,0.0,0.0,0.0,-0.0191281512379646,60.0,24.73918533325196,0.0,-9.765417985363457e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001123439360526,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,0.0001183037093142,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,8.737880853004754e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001183036292786,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0005611781380139,285.4248962402344,294.1499938964844,300.9363098144531,297.2593994140625,300.8223571777344,300.9449157714844,286.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970421764999,2.8906967486364014e-08,0.0011970131890848,-0.0745953321456909,0.0,0.0,0.0,-0.019143147394061,60.0,24.68749237060547,0.0,-9.76963931975661e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001123439360526,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,0.0001183037093142,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,8.737880853004754e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001183036292786,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0005611781380139,285.4248962402344,294.1499938964844,300.9363098144531,297.2593994140625,300.8223571777344,300.9449157714844,286.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970421764999,2.8906967486364014e-08,0.0011970131890848,-0.0745953321456909,0.0,0.0,0.0,-0.019143147394061,60.0,24.68749237060547,0.0,-9.76963931975661e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001123633119277,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371643066406,0.0,0.0,0.0001183241110993,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,8.739387703826651e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001183240310638,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0005612749955616,285.4298400878906,294.1499938964844,300.9183044433594,297.2543334960937,300.8243713378906,300.9296875,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972481152042,2.89310513323926e-08,0.0011972191277891,-0.0746579319238662,0.0,0.0,0.0,-0.0191550869494676,60.0,24.639020919799805,0.0,-9.773000897439489e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001123633119277,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371643066406,0.0,0.0,0.0001183241110993,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,8.739387703826651e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001183240310638,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0005612749955616,285.4298400878906,294.1499938964844,300.9183044433594,297.2543334960937,300.8243713378906,300.9296875,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972481152042,2.89310513323926e-08,0.0011972191277891,-0.0746579319238662,0.0,0.0,0.0,-0.0191550869494676,60.0,24.639020919799805,0.0,-9.773000897439489e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391174316406,0.0,0.0,0.0001123709516832,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,0.0001183321583084,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,8.739981421967968e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001183320782729,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0005613131215795,285.43243408203125,294.1499938964844,300.90777587890625,297.2530822753906,300.8251647949219,300.9204406738281,286.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973291402682,2.8940540630628675e-08,0.0011973001528531,-0.074682593345642,0.0,0.0,0.0,-0.0191597901284694,60.0,24.617143630981445,0.0,-9.774325349098945e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001123776455642,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,0.0001183392014354,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,8.740501652937382e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001183391213999,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0005613465909846,285.43505859375,294.1499938964844,300.89630126953125,297.2525939941406,300.8258056640625,300.9102783203125,286.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974001536145,2.89488504279234e-08,0.0011973711661994,-0.0747041925787925,0.0,0.0,0.0,-0.0191639102995395,60.0,24.596715927124023,0.0,-9.775485665386441e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001123883994296,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44439697265625,0.0,0.0,0.0001183505228254,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,8.741337660467252e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001183504500659,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0005614003748632,285.4403991699219,294.1499938964844,300.87060546875,297.2538146972656,300.8267822265625,300.8877258300781,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962190867787285e-08,0.0011974853696301,-0.07473886013031,0.0,0.0,0.0,-0.0191705245524644,60.0,24.559558868408203,0.0,-9.77734799789687e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0001123883994296,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44439697265625,0.0,0.0,0.0001183505228254,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,8.741337660467252e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001183504500659,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,0.0005614003748632,285.4403991699219,294.1499938964844,300.87060546875,297.2538146972656,300.8267822265625,300.8877258300781,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962190867787285e-08,0.0011974853696301,-0.07473886013031,0.0,0.0,0.0,-0.0191705245524644,60.0,24.559558868408203,0.0,-9.77734799789687e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001123946931329,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,0.0001183571584988,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,8.741827332414687e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001183570784633,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0005614318652078,285.44598388671875,294.1499938964844,300.8414611816406,297.2577514648437,300.8270568847656,300.86138916015625,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975809466093,2.896998019252805e-08,0.0011975519591942,-0.0747591108083725,0.0,0.0,0.0,-0.0191743858158588,60.0,24.52865219116211,0.0,-9.778435838825317e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001123946931329,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,0.0001183571584988,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,8.741827332414687e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001183570784633,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0005614318652078,285.44598388671875,294.1499938964844,300.8414611816406,297.2577514648437,300.8270568847656,300.86138916015625,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975809466093,2.896998019252805e-08,0.0011975519591942,-0.0747591108083725,0.0,0.0,0.0,-0.0191743858158588,60.0,24.52865219116211,0.0,-9.778435838825317e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001123975234804,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,0.0001183601343655,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,8.742047066334635e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001183600543299,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0005614460678771,285.4517517089844,294.1499938964844,300.8092041015625,297.2640991210937,300.8266906738281,300.8316650390625,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976106325164,2.8973444088364892e-08,0.0011975816451013,-0.0747681111097335,0.0,0.0,0.0,-0.0191761031746864,60.0,24.503463745117188,0.0,-9.77891971842837e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001123975234804,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,0.0001183601343655,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,8.742047066334635e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001183600543299,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0005614460678771,285.4517517089844,294.1499938964844,300.8092041015625,297.2640991210937,300.8266906738281,300.8316650390625,286.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976106325164,2.8973444088364892e-08,0.0011975816451013,-0.0747681111097335,0.0,0.0,0.0,-0.0191761031746864,60.0,24.503463745117188,0.0,-9.77891971842837e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001123971087508,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,0.000118359690532,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.742014324525371e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001183596177725,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0005614440306089,285.45770263671875,294.1499938964844,300.77410888671875,297.27252197265625,300.8255920410156,300.79888916015625,286.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972868548748923e-08,0.0011975767556577,-0.0747666135430336,0.0,0.0,0.0,-0.0191758181899786,60.0,24.48338508605957,0.0,-9.778838716556493e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001123971087508,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,0.000118359690532,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,8.742014324525371e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001183596177725,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0005614440306089,285.45770263671875,294.1499938964844,300.77410888671875,297.27252197265625,300.8255920410156,300.79888916015625,286.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976057430729,2.8972868548748923e-08,0.0011975767556577,-0.0747666135430336,0.0,0.0,0.0,-0.0191758181899786,60.0,24.48338508605957,0.0,-9.778838716556493e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.000112395711767,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586486816406,0.0,0.0,0.0001183582207886,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,8.74190591275692e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.000118358148029,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0005614370456896,285.46075439453125,294.1499938964844,300.75555419921875,297.27740478515625,300.8247375488281,300.7813415527344,286.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975904926657,2.897109929733688e-08,0.0011975615052506,-0.0747620165348053,0.0,0.0,0.0,-0.0191749408841133,60.0,24.47525978088379,0.0,-9.778591447684448e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001123937181546,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608459472656,0.0,0.0,0.0001183561253128,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,8.741750934859738e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001183560525532,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0005614271503873,285.4638671875,294.1499938964844,300.7364501953125,297.28271484375,300.8236694335937,300.76318359375,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975689558312,2.8968587528765972e-08,0.0011975400848314,-0.0747554898262023,0.0,0.0,0.0,-0.0191736966371536,60.0,24.46812629699707,0.0,-9.778241150115718e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
