time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001123881083913,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653625488281,0.0,0.0,0.0001183502099593,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,8.741314377402887e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0001183501371997,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0005613991525024,285.47021484375,294.1499938964844,300.696533203125,297.2943725585937,300.8210144042969,300.72528076171875,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961537168470386e-08,0.00119747989811,-0.0747371613979339,0.0,0.0,0.0,-0.0191702004522085,60.0,24.45625686645508,0.0,-9.777257048426693e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0001123881083913,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653625488281,0.0,0.0,0.0001183502099593,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,8.741314377402887e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0001183501371997,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0005613991525024,285.47021484375,294.1499938964844,300.696533203125,297.2943725585937,300.8210144042969,300.72528076171875,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961537168470386e-08,0.00119747989811,-0.0747371613979339,0.0,0.0,0.0,-0.0191702004522085,60.0,24.45625686645508,0.0,-9.777257048426693e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001123801412177,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47003173828125,0.0,0.0,0.0001183418207801,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.740694465814158e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001183417552965,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.00056135939667,285.47674560546875,294.1499938964844,300.6546325683594,297.3072204589844,300.8175048828125,300.68511962890625,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974235530942,2.895155937210348e-08,0.0011973945656791,-0.074711225926876,0.0,0.0,0.0,-0.0191652532666921,60.0,24.447723388671875,0.0,-9.775863674121865e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001123801412177,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47003173828125,0.0,0.0,0.0001183418207801,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.740694465814158e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001183417552965,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.00056135939667,285.47674560546875,294.1499938964844,300.6546325683594,297.3072204589844,300.8175048828125,300.68511962890625,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974235530942,2.895155937210348e-08,0.0011973945656791,-0.074711225926876,0.0,0.0,0.0,-0.0191652532666921,60.0,24.447723388671875,0.0,-9.775863674121865e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001123704278143,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.474853515625,0.0,0.0,0.0001183315907837,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,8.739938493818045e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001183315253001,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0005613109096884,285.4834289550781,294.1499938964844,300.6110534667969,297.3209533691406,300.8131408691406,300.6430053710937,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973195942118,2.8939400209537783e-08,0.0011972906067967,-0.0746796280145645,0.0,0.0,0.0,-0.0191592257469892,60.0,24.441898345947266,0.0,-9.774166187526134e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001123704278143,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.474853515625,0.0,0.0,0.0001183315907837,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,8.739938493818045e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001183315253001,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0005613109096884,285.4834289550781,294.1499938964844,300.6110534667969,297.3209533691406,300.8131408691406,300.6430053710937,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973195942118,2.8939400209537783e-08,0.0011972906067967,-0.0746796280145645,0.0,0.0,0.0,-0.0191592257469892,60.0,24.441898345947266,0.0,-9.774166187526134e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001123593028751,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0,0.000118319869216,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,8.739072654861957e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001183198037324,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0005612553795799,285.49029541015625,294.1499938964844,300.56610107421875,297.3352966308594,300.8080139160156,300.5993957519531,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547534827372e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.43800163269043,0.0,-9.77222285314383e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001123593028751,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798278808594,0.0,0.0,0.000118319869216,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,8.739072654861957e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001183198037324,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,0.0005612553795799,285.49029541015625,294.1499938964844,300.56610107421875,297.3352966308594,300.8080139160156,300.5993957519531,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547534827372e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.43800163269043,0.0,-9.77222285314383e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001123532128985,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,0.0001183134590974,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,8.738599717617035e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001183133936137,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0005612249951809,285.4938049316406,294.1499938964844,300.5431823730469,297.34259033203125,300.8051147460937,300.57696533203125,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971354251727,2.891786365921689e-08,0.0011971065541729,-0.0746236518025398,0.0,0.0,0.0,-0.019148550927639,60.0,24.436676025390625,0.0,-9.771160591753869e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.000112346948299,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,0.0001183068598038,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,8.738111500861123e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0001183067943202,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0005611936794593,285.49737548828125,294.1499938964844,300.5200500488281,297.3499450683594,300.8019714355469,300.5542907714844,286.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970683699473,2.8910024596484618e-08,0.0011970394989475,-0.0746032819151878,0.0,0.0,0.0,-0.0191446635872125,60.0,24.435636520385746,0.0,-9.770066355940801e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001123339898185,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,0.0001182932173833,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,8.737103780731559e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0001182931518997,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0005611290107481,285.50457763671875,294.1499938964844,300.4731750488281,297.3646240234375,300.7951354980469,300.50830078125,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.43389320373535,0.0,-9.767806119498348e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001123339898185,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,0.0001182932173833,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,8.737103780731559e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,0.0001182931518997,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0005611290107481,285.50457763671875,294.1499938964844,300.4731750488281,297.3646240234375,300.7951354980469,300.50830078125,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.43389320373535,0.0,-9.767806119498348e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0001123205729527,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,0.0001182790801976,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,8.736059680813923e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.000118279014714,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0005610620137304,285.511962890625,294.1499938964844,300.42578125,297.37908935546875,300.7874450683594,300.4615173339844,286.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.432252883911133,0.0,-9.765464881184017e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0001123205729527,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,0.0001182790801976,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,8.736059680813923e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.000118279014714,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0005610620137304,285.511962890625,294.1499938964844,300.42578125,297.37908935546875,300.7874450683594,300.4615173339844,286.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877051860831684e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.432252883911133,0.0,-9.765464881184017e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.000112307134259,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011901855469,0.0,0.0,0.0001182649284601,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,8.735014125704765e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001182648629765,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,0.0005609949002973,285.51953125,294.1499938964844,300.378173828125,297.3930969238281,300.7789306640625,300.4142761230469,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860251077844623e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.43025016784668,0.0,-9.763120800698745e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.000112307134259,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011901855469,0.0,0.0,0.0001182649284601,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,8.735014125704765e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001182648629765,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,0.0005609949002973,285.51953125,294.1499938964844,300.378173828125,297.3930969238281,300.7789306640625,300.4142761230469,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860251077844623e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.43025016784668,0.0,-9.763120800698745e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001122940229834,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0001182511186925,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,8.733994764043018e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001182510604849,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0005609294748865,285.5272521972656,294.1499938964844,300.3305969238281,297.4063720703125,300.76959228515625,300.36688232421875,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843865962357995e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.427244186401367,0.0,-9.760834984717805e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001122940229834,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50689697265625,0.0,0.0,0.0001182511186925,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,8.733994764043018e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001182510604849,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.0005609294748865,285.5272521972656,294.1499938964844,300.3305969238281,297.4063720703125,300.76959228515625,300.36688232421875,286.7550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843865962357995e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.427244186401367,0.0,-9.760834984717805e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001122877147281,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097961425781,0.0,0.0,0.0001182444757432,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,8.733503636904061e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.0001182444102596,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0005608979845419,285.5311584472656,294.1499938964844,300.30694580078125,297.4126892089844,300.7645874023437,300.3432006835937,286.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964353034272,2.8835977161634225e-08,0.0011964064324274,-0.0744108185172081,0.0,0.0,0.0,-0.0191079564392566,60.0,24.425159454345703,0.0,-9.759734354020112e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001122816247516,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,0.0001182380656246,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,8.733029972063377e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001182380001409,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0005608676001429,285.5351257324219,294.1499938964844,300.28338623046875,297.418701171875,300.7593994140625,300.319580078125,286.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963702272623,2.8828367248934228e-08,0.0011963413562625,-0.0743910372257232,0.0,0.0,0.0,-0.0191041845828294,60.0,24.42263984680176,0.0,-9.758672803172885e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001122702669817,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.0001182260966743,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,8.732145943213254e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001182260384666,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0005608108476735,285.5431823730469,294.1499938964844,300.2368469238281,297.4298400878906,300.7485046386719,300.2727355957031,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814158170575865e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,-0.019097140058875,60.0,24.41602897644043,0.0,-9.75669109948285e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001122702669817,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,0.0001182260966743,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,8.732145943213254e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0001182260384666,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0005608108476735,285.5431823730469,294.1499938964844,300.2368469238281,297.4298400878906,300.7485046386719,300.2727355957031,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814158170575865e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,-0.019097140058875,60.0,24.41602897644043,0.0,-9.75669109948285e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001122603571275,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,0.000118215670227,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,8.731375419301912e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001182156047434,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0005607614293694,285.5513610839844,294.1499938964844,300.1911926269531,297.4395751953125,300.7369079589844,300.2265625,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.40662384033203,0.0,-9.754963059549484e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001122603571275,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,0.000118215670227,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,8.731375419301912e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0001182156047434,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0005607614293694,285.5513610839844,294.1499938964844,300.1911926269531,297.4395751953125,300.7369079589844,300.2265625,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.40662384033203,0.0,-9.754963059549484e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001122522589867,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0001182071355287,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,8.730745321372524e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001182070773211,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0005607209750451,285.5597229003906,294.1499938964844,300.14678955078125,297.4476928710937,300.724609375,300.181396484375,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791625084068083e-08,0.0011960272677242,-0.0742955356836319,0.0,0.0,0.0,-0.0190859697759151,60.0,24.394079208374023,0.0,-9.75354907950532e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001122522589867,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0001182071355287,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,8.730745321372524e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001182070773211,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0005607209750451,285.5597229003906,294.1499938964844,300.14678955078125,297.4476928710937,300.724609375,300.181396484375,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791625084068083e-08,0.0011960272677242,-0.0742955356836319,0.0,0.0,0.0,-0.0190859697759151,60.0,24.394079208374023,0.0,-9.75354907950532e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001122465837397,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,0.0001182011546916,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.730303670745343e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001182010964839,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0005606926861219,285.5682373046875,294.1499938964844,300.1038818359375,297.4539794921875,300.71160888671875,300.1376953125,286.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.878450366949892e-08,0.0011959663825109,-0.0742770284414291,0.0,0.0,0.0,-0.0190824400633573,60.0,24.37745475769043,0.0,-9.752555740760729e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001122465837397,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,0.0001182011546916,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,8.730303670745343e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001182010964839,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0005606926861219,285.5682373046875,294.1499938964844,300.1038818359375,297.4539794921875,300.71160888671875,300.1376953125,286.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959951370954,2.878450366949892e-08,0.0011959663825109,-0.0742770284414291,0.0,0.0,0.0,-0.0190824400633573,60.0,24.37745475769043,0.0,-9.752555740760729e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0001122444591601,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54083251953125,0.0,0.0,0.0001181989209726,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,8.730138506507501e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0001181988627649,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0005606820923276,285.5725402832031,294.1499938964844,300.0830993652344,297.45635986328125,300.70489501953125,300.1163330078125,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.8781839134239817e-08,0.0011959436815232,-0.0742701068520546,0.0,0.0,0.0,-0.0190811194479465,60.0,24.36787223815918,0.0,-9.752184126909925e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.000112243098556,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,0.0001181974876089,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,8.730032277526334e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0001181974294013,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0005606752820312,285.576904296875,294.1499938964844,300.06280517578125,297.4582214355469,300.6980285644531,300.09539794921875,286.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959577677771,2.8780117844462442e-08,0.0011959290131926,-0.0742656290531158,0.0,0.0,0.0,-0.019080264493823,60.0,24.357147216796875,0.0,-9.751943963465237e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001122426838264,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0001181970510515,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,8.730000263312832e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001181969928438,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0005606732447631,285.585693359375,294.1499938964844,300.0238037109375,297.4602355957031,300.6839599609375,300.05499267578125,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959527619183,2.8779556515701188e-08,0.0011959240073338,-0.0742641687393188,0.0,0.0,0.0,-0.0190799869596958,60.0,24.33211326599121,0.0,-9.751865803764305e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001122426838264,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0001181970510515,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,8.730000263312832e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001181969928438,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0005606732447631,285.585693359375,294.1499938964844,300.0238037109375,297.4602355957031,300.6839599609375,300.05499267578125,286.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959527619183,2.8779556515701188e-08,0.0011959240073338,-0.0742641687393188,0.0,0.0,0.0,-0.0190799869596958,60.0,24.33211326599121,0.0,-9.751865803764305e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001122455141739,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,0.0001182000269182,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,8.73021999723278e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001181999759864,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005606874474324,285.5946655273437,294.1499938964844,299.9871826171875,297.4598083496094,300.6694030761719,300.0167236328125,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.8783039951463252e-08,0.0011959538096562,-0.0742732211947441,0.0,0.0,0.0,-0.0190817136317491,60.0,24.301942825317383,0.0,-9.752351814995565e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001122455141739,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,0.0001182000269182,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,8.73021999723278e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001181999759864,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0005606874474324,285.5946655273437,294.1499938964844,299.9871826171875,297.4598083496094,300.6694030761719,300.0167236328125,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.8783039951463252e-08,0.0011959538096562,-0.0742732211947441,0.0,0.0,0.0,-0.0190817136317491,60.0,24.301942825317383,0.0,-9.752351814995565e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001122520043281,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0001182068590424,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,8.730724221095443e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001182068008347,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0005607198690995,285.603759765625,294.1499938964844,299.9532470703125,297.45672607421875,300.6544189453125,299.9808959960937,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960513656958,2.8791079742518377e-08,0.001196022494696,-0.0742941200733184,0.0,0.0,0.0,-0.0190856978297233,60.0,24.26619911193848,0.0,-9.753472340889857e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001122520043281,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0001182068590424,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,8.730724221095443e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001182068008347,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,0.0005607198690995,285.603759765625,294.1499938964844,299.9532470703125,297.45672607421875,300.6544189453125,299.9808959960937,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960513656958,2.8791079742518377e-08,0.001196022494696,-0.0742941200733184,0.0,0.0,0.0,-0.0190856978297233,60.0,24.26619911193848,0.0,-9.753472340889857e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001122625108109,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0001182179257739,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,8.731541311135516e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001182178675662,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0005607723724097,285.61297607421875,294.1499938964844,299.9222412109375,297.4508361816406,300.6391296386719,299.94781494140625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961628915742,2.8804132412574294e-08,0.0011961341369897,-0.0743280500173568,0.0,0.0,0.0,-0.0190921686589717,60.0,24.2243881225586,0.0,-9.755292751378877e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001122625108109,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716552734375,0.0,0.0,0.0001182179257739,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,8.731541311135516e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001182178675662,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0005607723724097,285.61297607421875,294.1499938964844,299.9222412109375,297.4508361816406,300.6391296386719,299.94781494140625,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961628915742,2.8804132412574294e-08,0.0011961341369897,-0.0743280500173568,0.0,0.0,0.0,-0.0190921686589717,60.0,24.2243881225586,0.0,-9.755292751378877e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001122694011428,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,0.0001182251799036,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,8.732077549211681e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.000118225121696,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0005608068313449,285.6176452636719,294.1499938964844,299.907958984375,297.44677734375,300.63134765625,299.93243408203125,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962362332269,2.881269622889704e-08,0.0011962074786424,-0.0743503049015998,0.0,0.0,0.0,-0.019096415489912,60.0,24.200990676879883,0.0,-9.756487173717689e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
