time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0001122774046962,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,0.0001182336054625,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,8.732699643587694e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,0.0001182335472549,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.000560846820008,285.62237548828125,294.1499938964844,299.89453125,297.4419250488281,300.62353515625,299.9178466796875,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963213328272,2.8822645603554523e-08,0.0011962925782427,-0.0743761733174324,0.0,0.0,0.0,-0.0191013477742671,60.0,24.17594146728516,0.0,-9.75787486368063e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001122960165957,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,0.0001182532068924,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,8.734146831557155e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001182531486847,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0005609398358501,285.6318664550781,294.1499938964844,299.870361328125,297.42974853515625,300.6077880859375,299.8910217285156,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965191224589,2.884580219131294e-08,0.0011964902514591,-0.0744363591074943,0.0,0.0,0.0,-0.0191128253936767,60.0,24.12093734741211,0.0,-9.761104990957393e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001122960165957,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,0.0001182532068924,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,8.734146831557155e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001182531486847,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0005609398358501,285.6318664550781,294.1499938964844,299.870361328125,297.42974853515625,300.6077880859375,299.8910217285156,286.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965191224589,2.884580219131294e-08,0.0011964902514591,-0.0744363591074943,0.0,0.0,0.0,-0.0191128253936767,60.0,24.12093734741211,0.0,-9.761104990957393e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001123183610616,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0001182767373393,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,8.735885057831183e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001182766864076,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0005610514781437,285.6415100097656,294.1499938964844,299.8500061035156,297.4141540527344,300.5919494628906,299.8678283691406,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967569589614,2.8873611057633752e-08,0.0011967280879616,-0.0745086371898651,0.0,0.0,0.0,-0.0191266126930713,60.0,24.0585994720459,0.0,-9.764984554294642e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001123183610616,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0001182767373393,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,8.735885057831183e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001182766864076,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0005610514781437,285.6415100097656,294.1499938964844,299.8500061035156,297.4141540527344,300.5919494628906,299.8678283691406,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967569589614,2.8873611057633752e-08,0.0011967280879616,-0.0745086371898651,0.0,0.0,0.0,-0.0191266126930713,60.0,24.0585994720459,0.0,-9.764984554294642e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001123365727835,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,0.0001182959094876,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,8.737300959182903e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001182958585559,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0005611424567177,285.6512756347656,294.1499938964844,299.8334655761719,297.3971862792969,300.5760498046875,299.8481750488281,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896259607336106e-08,0.0011969219194725,-0.0745675042271614,0.0,0.0,0.0,-0.0191378407180309,60.0,23.98982620239257,0.0,-9.768145048383305e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001123365727835,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,0.0001182959094876,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,8.737300959182903e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001182958585559,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0005611424567177,285.6512756347656,294.1499938964844,299.8334655761719,297.3971862792969,300.5760498046875,299.8481750488281,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.8896259607336106e-08,0.0011969219194725,-0.0745675042271614,0.0,0.0,0.0,-0.0191378407180309,60.0,23.98982620239257,0.0,-9.768145048383305e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.000112330817501,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,0.0001182898413389,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,8.73685276019387e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001182897904072,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0005611137603409,285.66119384765625,294.1499938964844,299.8203430175781,297.3810119628906,300.56024169921875,299.8324279785156,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968890903517,2.8889044045854465e-08,0.0011968602193519,-0.0745487511157989,0.0,0.0,0.0,-0.0191342644393444,60.0,23.916784286499023,0.0,-9.767138209326732e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.000112330817501,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089782714844,0.0,0.0,0.0001182898413389,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,8.73685276019387e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001182897904072,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0005611137603409,285.66119384765625,294.1499938964844,299.8203430175781,297.3810119628906,300.56024169921875,299.8324279785156,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968890903517,2.8889044045854465e-08,0.0011968602193519,-0.0745487511157989,0.0,0.0,0.0,-0.0191342644393444,60.0,23.916784286499023,0.0,-9.767138209326732e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001123201436712,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6128845214844,0.0,0.0,0.0001182786072604,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,8.736023301025853e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001182785563287,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0005610604421235,285.66619873046875,294.1499938964844,299.81500244140625,297.3731689453125,300.5523681640625,299.8258972167969,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967747705057,2.8875728474986324e-08,0.0011967458995059,-0.0745141431689262,0.0,0.0,0.0,-0.0191276613622903,60.0,23.87906646728516,0.0,-9.765280140072718e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001123049660236,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.0,0.0,0.0001182626219815,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,8.73484241310507e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001182625710498,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.000560984655749,285.6712341308594,294.1499938964844,299.8103942871094,297.36553955078125,300.5445251464844,299.8201599121094,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196612836793,2.8856794287435163e-08,0.0011965839657932,-0.0744649246335029,0.0,0.0,0.0,-0.0191182736307382,60.0,23.84074592590332,0.0,-9.762638342181162e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001122617832152,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001182171472464,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,8.731483831070364e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001182171035907,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0005607689963653,285.681396484375,294.1499938964844,299.80340576171875,297.3507080078125,300.52899169921875,299.810546875,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.8802942253491892e-08,0.0011961242416873,-0.0743249580264091,0.0,0.0,0.0,-0.0190915819257497,60.0,23.76249313354492,0.0,-9.755127194921442e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001122617832152,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001182171472464,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,8.731483831070364e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001182171035907,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0005607689963653,285.681396484375,294.1499938964844,299.80340576171875,297.3507080078125,300.52899169921875,299.810546875,287.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.8802942253491892e-08,0.0011961242416873,-0.0743249580264091,0.0,0.0,0.0,-0.0190915819257497,60.0,23.76249313354492,0.0,-9.755127194921442e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001121992463595,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0001181512852781,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,8.72661912580952e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001181512416223,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0005604565958492,285.691650390625,294.1499938964844,299.799072265625,297.33648681640625,300.51373291015625,299.8040466308594,287.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195486402139,2.87249637409559e-08,0.0011954576475545,-0.0741222649812698,0.0,0.0,0.0,-0.0190529245883226,60.0,23.68181037902832,0.0,-9.744255180521577e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001121992463595,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,0.0001181512852781,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,8.72661912580952e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001181512416223,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0005604565958492,285.691650390625,294.1499938964844,299.799072265625,297.33648681640625,300.51373291015625,299.8040466308594,287.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195486402139,2.87249637409559e-08,0.0011954576475545,-0.0741222649812698,0.0,0.0,0.0,-0.0190529245883226,60.0,23.68181037902832,0.0,-9.744255180521577e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001121594323194,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,0.0001181093612103,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,8.723522478248924e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001181093102786,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0005602577584795,285.6970520019531,294.1499938964844,299.7978210449219,297.32928466796875,300.5058898925781,299.80181884765625,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195061719045,2.867532877814937e-08,0.0011950330808758,-0.0739932432770729,0.0,0.0,0.0,-0.0190283171832561,60.0,23.63893699645996,0.0,-9.737338046988953e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001121200330089,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,0.0001180678737,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,8.720458572497591e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001180678300443,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.000560060958378,285.7020263671875,294.1499938964844,299.7972106933594,297.3227844238281,300.4987487792969,299.8001403808594,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946421582251,2.8626216064253643e-08,0.001194613520056,-0.0738655775785446,0.0,0.0,0.0,-0.0190039724111557,60.0,23.59903335571289,0.0,-9.730496941529054e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001120246888604,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,0.0001179674654849,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,8.713042188901454e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001179674218292,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0005595847032964,285.7125244140625,294.1499938964844,299.7975158691406,297.3095397949219,300.48406982421875,299.7986755371094,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936258524656,2.8507356475415694e-08,0.0011935973307117,-0.0735565945506095,0.0,0.0,0.0,-0.0189450494945049,60.0,23.514196395874023,0.0,-9.713948401213204e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001120246888604,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,0.0001179674654849,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,8.713042188901454e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001179674218292,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0005595847032964,285.7125244140625,294.1499938964844,299.7975158691406,297.3095397949219,300.48406982421875,299.7986755371094,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936258524656,2.8507356475415694e-08,0.0011935973307117,-0.0735565945506095,0.0,0.0,0.0,-0.0189450494945049,60.0,23.514196395874023,0.0,-9.713948401213204e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001119709122576,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,0.0001179108367068,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,8.70885924086906e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001179107930511,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0005593160749413,285.71783447265625,294.1499938964844,299.7984313964844,297.30303955078125,300.4768981933594,299.798828125,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930525070056,2.8440322097367243e-08,0.0011930241016671,-0.0733823180198669,0.0,0.0,0.0,-0.0189118161797523,60.0,23.470983505249023,0.0,-9.704621817263617e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0001119140433729,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,0.0001178509555757,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,8.70443691383116e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0001178509119199,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0005590320797637,285.72314453125,294.1499938964844,299.7998046875,297.2966613769531,300.4698181152344,299.7994689941406,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924463324248,2.836944013040465e-08,0.0011924179270863,-0.0731980428099632,0.0,0.0,0.0,-0.0188766773790121,60.0,23.42735290527344,0.0,-9.69476516843315e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001117918800446,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,0.0001177223093691,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,8.694934513187036e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001177222657133,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0005584218306466,285.7338562011719,294.1499938964844,299.8038024902344,297.2841186523437,300.4559020996094,299.8018493652344,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911448091268,2.8217161940347072e-08,0.0011911166366189,-0.0728021189570427,0.0,0.0,0.0,-0.0188011918216943,60.0,23.33894920349121,0.0,-9.67360591630495e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001117918800446,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,0.0001177223093691,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,8.694934513187036e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001177222657133,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0005584218306466,285.7338562011719,294.1499938964844,299.8038024902344,297.2841186523437,300.4559020996094,299.8018493652344,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911448091268,2.8217161940347072e-08,0.0011911166366189,-0.0728021189570427,0.0,0.0,0.0,-0.0188011918216943,60.0,23.33894920349121,0.0,-9.67360591630495e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001116557759814,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.000117578987556,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,8.68434872245416e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001175789439002,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0005577420233748,285.7446594238281,294.1499938964844,299.80926513671875,297.2718505859375,300.44244384765625,299.8060302734375,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896943906322,2.8047521638541184e-08,0.0011896663345396,-0.0723610147833824,0.0,0.0,0.0,-0.0187170933932065,60.0,23.24856376647949,0.0,-9.650061372212805e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001116557759814,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.000117578987556,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,8.68434872245416e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001175789439002,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0005577420233748,285.7446594238281,294.1499938964844,299.80926513671875,297.2718505859375,300.44244384765625,299.8060302734375,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896943906322,2.8047521638541184e-08,0.0011896663345396,-0.0723610147833824,0.0,0.0,0.0,-0.0187170933932065,60.0,23.24856376647949,0.0,-9.650061372212805e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001115097984438,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0001174252611235,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,8.672994590597227e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001174252174678,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0005570128560066,285.75555419921875,294.1499938964844,299.8159484863281,297.259765625,300.4294128417969,299.8115234375,287.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881387326866,2.7865565854767738e-08,0.0011881107930094,-0.0718878507614135,0.0,0.0,0.0,-0.0186268929392099,60.0,23.156742095947266,0.0,-9.624839236721529e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,0.0001115097984438,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0001174252611235,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,8.672994590597227e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001174252174678,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0005570128560066,285.75555419921875,294.1499938964844,299.8159484863281,297.259765625,300.4294128417969,299.8115234375,287.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881387326866,2.7865565854767738e-08,0.0011881107930094,-0.0718878507614135,0.0,0.0,0.0,-0.0186268929392099,60.0,23.156742095947266,0.0,-9.624839236721529e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001113538892241,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.00011726107914,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,8.660868479637429e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001172610354842,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005562340957112,285.7665405273437,294.1499938964844,299.8236083984375,297.247802734375,300.41680908203125,299.8182373046875,287.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864772532135,2.7671244851035226e-08,0.0011864495463669,-0.0713824704289436,0.0,0.0,0.0,-0.018530560657382,60.0,23.063310623168945,0.0,-9.597939509831124e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001113538892241,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.00011726107914,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,8.660868479637429e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001172610354842,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0005562340957112,285.7665405273437,294.1499938964844,299.8236083984375,297.247802734375,300.41680908203125,299.8182373046875,287.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864772532135,2.7671244851035226e-08,0.0011864495463669,-0.0713824704289436,0.0,0.0,0.0,-0.018530560657382,60.0,23.063310623168945,0.0,-9.597939509831124e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001112724276026,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,0.0001171753028756,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,8.654532575746998e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0001171752592199,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0005558271659538,285.7720947265625,294.1499938964844,299.8277282714844,297.2418518066406,300.41070556640625,299.822021484375,287.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856090277433,2.7569715399522465e-08,0.001185581437312,-0.0711183920502662,0.0,0.0,0.0,-0.0184802282601594,60.0,23.01602554321289,0.0,-9.58389989591524e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001111894962377,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0001170879695564,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,8.648082439322025e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001170879259007,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.000555412902031,285.77764892578125,294.1499938964844,299.8320007324219,297.23590087890625,300.4047241210937,299.8259582519531,287.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847250862047,2.7466349195037765e-08,0.0011846976121887,-0.0708495303988456,0.0,0.0,0.0,-0.0184289868921041,60.0,22.96845436096192,0.0,-9.569617276383725e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.0001110225493903,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,0.0001169121678685,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,8.635097037767991e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0001169121242128,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0005545790190808,285.788818359375,294.1499938964844,299.84088134765625,297.2239990234375,300.3930358886719,299.83416748046875,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829462600871,2.7258273860297777e-08,0.0011829190189018,-0.0703082606196403,0.0,0.0,0.0,-0.01832583732903,60.0,22.87285423278809,0.0,-9.540897849547036e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.0001110225493903,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.710205078125,0.0,0.0,0.0001169121678685,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,8.635097037767991e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0001169121242128,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0005545790190808,285.788818359375,294.1499938964844,299.84088134765625,297.2239990234375,300.3930358886719,299.83416748046875,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829462600871,2.7258273860297777e-08,0.0011829190189018,-0.0703082606196403,0.0,0.0,0.0,-0.01832583732903,60.0,22.87285423278809,0.0,-9.540897849547036e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001108622091123,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,0.0001167433219961,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,8.622626046417281e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001167432783404,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0005537781398743,285.8000793457031,294.1499938964844,299.8500061035156,297.2120056152344,300.3817443847656,299.8428649902344,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812372831627,2.7058431939508413e-08,0.0011812102748081,-0.0697883516550064,0.0,0.0,0.0,-0.0182267669588327,60.0,22.777172088623047,0.0,-9.513355081480769e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001108622091123,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,0.0001167433219961,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,8.622626046417281e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001167432783404,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0005537781398743,285.8000793457031,294.1499938964844,299.8500061035156,297.2120056152344,300.3817443847656,299.8428649902344,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812372831627,2.7058431939508413e-08,0.0011812102748081,-0.0697883516550064,0.0,0.0,0.0,-0.0182267669588327,60.0,22.777172088623047,0.0,-9.513355081480769e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001107838979805,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0001166608490166,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,8.616535342298448e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001166608053608,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0005533869261853,285.8068542480469,294.1499938964844,299.8554992675781,297.20477294921875,300.375244140625,299.84820556640625,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804029345512,2.6960819354826533e-08,0.0011803759261965,-0.069534383714199,0.0,0.0,0.0,-0.018178379163146,60.0,22.72153663635254,0.0,-9.499916586719337e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001107327261706,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,0.0001166069632745,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,8.612554665887728e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001166069196187,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,0.0005531313363462,285.8114013671875,294.1499938964844,299.859130859375,297.1999206542969,300.3709716796875,299.85174560546875,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798575287684,2.689703748615102e-08,0.0011798306368291,-0.0693684294819831,0.0,0.0,0.0,-0.0181467588990926,60.0,22.68466567993164,0.0,-9.491140673389965e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001106169875129,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0001164850837085,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.60355285112746e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001164850400527,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.000552553217858,285.8228454589844,294.1499938964844,299.8680114746094,297.1876220703125,300.3605651855469,299.8606262207031,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786239920184,2.6752777770866487e-08,0.0011785973329097,-0.0689930617809295,0.0,0.0,0.0,-0.0180752445012331,60.0,22.59466361999512,0.0,-9.471306583463956e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001106169875129,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0001164850837085,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.60355285112746e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001164850400527,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,0.000552553217858,285.8228454589844,294.1499938964844,299.8680114746094,297.1876220703125,300.3605651855469,299.8606262207031,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786239920184,2.6752777770866487e-08,0.0011785973329097,-0.0689930617809295,0.0,0.0,0.0,-0.0180752445012331,60.0,22.59466361999512,0.0,-9.471306583463956e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
