time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001105599367292,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,0.0001164250061265,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,8.599115972174332e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001164249697467,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,0.0005522682913579,285.8285827636719,294.1499938964844,299.8722839355469,297.181396484375,300.3555603027344,299.8649597167969,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780158383771,2.6681673759298974e-08,0.0011779891792684,-0.0688080340623855,0.0,0.0,0.0,-0.0180399939417839,60.0,22.550107955932617,0.0,-9.461538041932729e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0001105013361666,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.000116363291454,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,8.594557584729046e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001163632550742,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.0005519755650311,285.8343505859375,294.1499938964844,299.8764038085937,297.17510986328125,300.35064697265625,299.8691711425781,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773912701755,2.6608628189706e-08,0.0011773646110668,-0.0686179473996162,0.0,0.0,0.0,-0.0180037841200828,60.0,22.50546836853028,0.0,-9.451508020674737e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001103783943108,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001162338303402,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,8.584995521232486e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001162337866844,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005513614160008,285.845947265625,294.1499938964844,299.8840637207031,297.1622619628906,300.34100341796875,299.8772888183594,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760813649743,2.6455392543311973e-08,0.0011760549386963,-0.0682191550731659,0.0,0.0,0.0,-0.0179278198629617,60.0,22.415401458740234,0.0,-9.430484482209069e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0001103783943108,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001162338303402,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,8.584995521232486e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001162337866844,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0005513614160008,285.845947265625,294.1499938964844,299.8840637207031,297.1622619628906,300.34100341796875,299.8772888183594,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760813649743,2.6455392543311973e-08,0.0011760549386963,-0.0682191550731659,0.0,0.0,0.0,-0.0179278198629617,60.0,22.415401458740234,0.0,-9.430484482209069e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.000110242566734,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0001160907995654,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,8.574430830776691e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001160907631856,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0005506830057129,285.8576354980469,294.1499938964844,299.8907470703125,297.1490783691406,300.3317565917969,299.8845520019531,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746339732781,2.628610573651713e-08,0.0011746076634153,-0.0677785575389862,0.0,0.0,0.0,-0.0178439002484083,60.0,22.323122024536133,0.0,-9.407285972429237e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.000110242566734,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0001160907995654,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76629638671875,0.0,0.0,8.574430830776691e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,0.0001160907631856,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0005506830057129,285.8576354980469,294.1499938964844,299.8907470703125,297.1490783691406,300.3317565917969,299.8845520019531,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746339732781,2.628610573651713e-08,0.0011746076634153,-0.0677785575389862,0.0,0.0,0.0,-0.0178439002484083,60.0,22.323122024536133,0.0,-9.407285972429237e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001100948065868,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001159351959358,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,8.562938455725089e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001159351595561,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005499449325725,285.869384765625,294.1499938964844,299.8962097167969,297.13543701171875,300.3227844238281,299.89080810546875,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059339635,2.6101943717549148e-08,0.0011730332626029,-0.0672992020845413,0.0,0.0,0.0,-0.0177526045590639,60.0,22.228376388549805,0.0,-9.38208088996362e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001100948065868,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0001159351959358,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,8.562938455725089e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001159351595561,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0005499449325725,285.869384765625,294.1499938964844,299.8962097167969,297.13543701171875,300.3227844238281,299.89080810546875,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059339635,2.6101943717549148e-08,0.0011730332626029,-0.0672992020845413,0.0,0.0,0.0,-0.0177526045590639,60.0,22.228376388549805,0.0,-9.38208088996362e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001099379514926,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0001157700171461,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,8.550738129997626e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001157699807663,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0005491613992489,285.8811950683594,294.1499938964844,299.90020751953125,297.1213684082031,300.3141174316406,299.8958740234375,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713878484442,2.5906450318302632e-08,0.0011713618878275,-0.066790297627449,0.0,0.0,0.0,-0.0176556911319494,60.0,22.131122589111328,0.0,-9.35536235147083e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001099379514926,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0001157700171461,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,8.550738129997626e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853698730469,0.0,0.0,0.0001157699807663,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0005491613992489,285.8811950683594,294.1499938964844,299.90020751953125,297.1213684082031,300.3141174316406,299.8958740234375,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713878484442,2.5906450318302632e-08,0.0011713618878275,-0.066790297627449,0.0,0.0,0.0,-0.0176556911319494,60.0,22.131122589111328,0.0,-9.35536235147083e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001098577267839,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0001156855360022,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,8.544498268747702e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001156854996224,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0005487606977112,285.8871154785156,294.1499938964844,299.90155029296875,297.1141357421875,300.30987548828125,299.897705078125,287.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705330107361,2.5806464520883323e-08,0.0011705071665346,-0.0665299966931343,0.0,0.0,0.0,-0.0176061242818832,60.0,22.08150291442871,0.0,-9.341712114974145e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001097780477721,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.000115601629659,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,8.538301335647702e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001156015932792,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0005483626737259,285.8930969238281,294.1499938964844,299.9024658203125,297.10675048828125,300.30572509765625,299.899169921875,287.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696837609633,2.570715729177664e-08,0.0011696581495925,-0.0662714466452598,0.0,0.0,0.0,-0.017556894570589,60.0,22.03160285949707,0.0,-9.32816348608867e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001096219421015,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0001154372439486,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,8.526159217581153e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001154372075689,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0005475829239003,285.905029296875,294.1499938964844,299.9028015136719,297.091552734375,300.2974548339844,299.9011535644531,287.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680201860144,2.5512600032584487e-08,0.0011679946910589,-0.065764881670475,0.0,0.0,0.0,-0.0174604449421167,60.0,21.931337356567383,0.0,-9.301649583903784e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001096219421015,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0001154372439486,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,8.526159217581153e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001154372075689,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0005475829239003,285.905029296875,294.1499938964844,299.9028015136719,297.091552734375,300.2974548339844,299.9011535644531,287.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680201860144,2.5512600032584487e-08,0.0011679946910589,-0.065764881670475,0.0,0.0,0.0,-0.0174604449421167,60.0,21.931337356567383,0.0,-9.301649583903784e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.000109479020466,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0001152867407654,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.515043737133965e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001152867116616,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0005468690651468,285.91705322265625,294.1499938964844,299.90093994140625,297.0757141113281,300.28936767578125,299.9010009765625,287.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664972407743,2.5334479403227306e-08,0.0011664718622341,-0.0653010681271553,0.0,0.0,0.0,-0.0173721443861722,60.0,21.830787658691406,0.0,-9.277407997387854e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.000109479020466,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0001152867407654,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.515043737133965e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001152867116616,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.0005468690651468,285.91705322265625,294.1499938964844,299.90093994140625,297.0757141113281,300.28936767578125,299.9010009765625,287.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664972407743,2.5334479403227306e-08,0.0011664718622341,-0.0653010681271553,0.0,0.0,0.0,-0.0173721443861722,60.0,21.830787658691406,0.0,-9.277407997387854e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001093920291168,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.000115195136459,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,8.508277096552774e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001151951000792,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0005464344867505,285.9252624511719,294.1499938964844,299.8982849121094,297.0645446777344,300.2839050292969,299.89996337890625,287.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655698763206,2.5226055910820846e-08,0.0011655446141958,-0.0650187209248542,0.0,0.0,0.0,-0.0173183940351009,60.0,21.762651443481445,0.0,-9.262667788334512e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0001093549290089,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.0001151560645666,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,8.505391451762989e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0001151560281869,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0005462492117658,285.9291381835937,294.1499938964844,299.8966064453125,297.0592041015625,300.28131103515625,299.89910888671875,287.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651745298877,2.5179813789577565e-08,0.0011651493841782,-0.0648982971906662,0.0,0.0,0.0,-0.0172954704612493,60.0,21.73079299926757,0.0,-9.256384458922184e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001092591846827,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.000115055241622,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,8.497944509144872e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001150552125182,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005457709776237,285.9412841796875,294.1499938964844,299.8895874023437,297.0419311523437,300.2733459472656,299.8943786621094,287.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641541495919,2.506048168982033e-08,0.0011641291202977,-0.0645875185728073,0.0,0.0,0.0,-0.0172363128513097,60.0,21.63324737548828,0.0,-9.24017982129044e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001092591846827,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,0.000115055241622,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,8.497944509144872e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001150552125182,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005457709776237,285.9412841796875,294.1499938964844,299.8895874023437,297.0419311523437,300.2733459472656,299.8943786621094,287.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641541495919,2.506048168982033e-08,0.0011641291202977,-0.0645875185728073,0.0,0.0,0.0,-0.0172363128513097,60.0,21.63324737548828,0.0,-9.24017982129044e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001092223174055,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,0.0001150164171122,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,8.495077054249123e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.0001150163807324,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0005455868085846,285.9473571777344,294.1499938964844,299.885009765625,297.0329895019531,300.26934814453125,299.8910827636719,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637610150501,2.5014520232957693e-08,0.0011637359857559,-0.0644678175449371,0.0,0.0,0.0,-0.0172135271131992,60.0,21.58550071716309,0.0,-9.233942677155937e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001091951344278,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,0.0001149877934949,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,8.492962660966441e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001149877571151,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445129394531,0.0,0.0,0.0005454510101117,285.9534912109375,294.1499938964844,299.8796691894531,297.0238647460937,300.26531982421875,299.88702392578125,287.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634713737294,2.4980639778959812e-08,0.0011634463444352,-0.0643795728683471,0.0,0.0,0.0,-0.0171967316418886,60.0,21.53864860534668,0.0,-9.229346176198305e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001091682643163,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001149594972957,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,8.490873005939648e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001149594681919,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005453168414533,285.9657592773437,294.1499938964844,299.8665466308594,297.00494384765625,300.2572631835937,299.87677001953125,287.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947132359898205e-08,0.0011631598463281,-0.0642923042178154,0.0,0.0,0.0,-0.0171801205724477,60.0,21.447734832763672,0.0,-9.224800834317649e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001091682643163,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001149594972957,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,8.490873005939648e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,0.0001149594681919,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0005453168414533,285.9657592773437,294.1499938964844,299.8665466308594,297.00494384765625,300.2572631835937,299.87677001953125,287.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947132359898205e-08,0.0011631598463281,-0.0642923042178154,0.0,0.0,0.0,-0.0171801205724477,60.0,21.447734832763672,0.0,-9.224800834317649e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001091831654775,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,0.0001149751842604,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,8.492031338391826e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001149751551565,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0005453912308439,285.9781188964844,294.1499938964844,299.8500061035156,296.9851379394531,300.2490234375,299.8631286621094,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116334320046,2.4965672196231026e-08,0.0011633182875812,-0.064340591430664,0.0,0.0,0.0,-0.017189310863614,60.0,21.361452102661133,0.0,-9.227315445059504e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001091831654775,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,0.0001149751842604,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,8.492031338391826e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001149751551565,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0005453912308439,285.9781188964844,294.1499938964844,299.8500061035156,296.9851379394531,300.2490234375,299.8631286621094,287.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116334320046,2.4965672196231026e-08,0.0011633182875812,-0.064340591430664,0.0,0.0,0.0,-0.017189310863614,60.0,21.361452102661133,0.0,-9.227315445059504e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001092472593882,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001150426760432,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,8.497016824549064e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001150426469394,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0005457114311866,285.9905700683594,294.1499938964844,299.830078125,296.96337890625,300.2405700683594,299.8460388183594,287.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640257434919,2.5045519436162067e-08,0.0011640007141977,-0.0645485520362854,0.0,0.0,0.0,-0.0172288920730352,60.0,21.27943992614746,0.0,-9.238149090151637e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001092472593882,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001150426760432,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,8.497016824549064e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001150426469394,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0005457114311866,285.9905700683594,294.1499938964844,299.830078125,296.96337890625,300.2405700683594,299.8460388183594,287.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640257434919,2.5045519436162067e-08,0.0011640007141977,-0.0645485520362854,0.0,0.0,0.0,-0.0172288920730352,60.0,21.27943992614746,0.0,-9.238149090151637e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001093624596251,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0001151639880845,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,8.50597643875517e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001151639589807,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0005462868721224,286.0030822753906,294.1499938964844,299.80712890625,296.9388427734375,300.2317810058594,299.8256530761719,287.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652526445686,2.5189049068785607e-08,0.0011652274988591,-0.064922347664833,0.0,0.0,0.0,-0.0173000451177358,60.0,21.200401306152344,0.0,-9.257639277393537e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001093624596251,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0001151639880845,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,8.50597643875517e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001151639589807,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0005462868721224,286.0030822753906,294.1499938964844,299.80712890625,296.9388427734375,300.2317810058594,299.8256530761719,287.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652526445686,2.5189049068785607e-08,0.0011652274988591,-0.064922347664833,0.0,0.0,0.0,-0.0173000451177358,60.0,21.200401306152344,0.0,-9.257639277393537e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0001094376129913,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001152431286755,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,8.511821943102404e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0001152430995716,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,0.0005466623115353,286.0093994140625,294.1499938964844,299.7945861816406,296.92559814453125,300.2272644042969,299.81427001953125,287.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660535819828,2.528268971957459e-08,0.001166028319858,-0.0651662051677703,0.0,0.0,0.0,-0.0173464659601449,60.0,21.161788940429688,0.0,-9.270365808333737e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001095248517231,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0001153349949163,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,8.51860677357763e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001153349658125,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.0005470981122925,286.0157165527344,294.1499938964844,299.7813415527344,296.9117431640625,300.22265625,299.8021240234375,287.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669830419123,2.5391393876361693e-08,0.0011669576633721,-0.0654492750763893,0.0,0.0,0.0,-0.0174003541469573,60.0,21.123640060424805,0.0,-9.285150071036696e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001097287458833,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001155497011495,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,8.534465450793505e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001155496720457,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0005481166299432,286.0284423828125,294.1499938964844,299.7529296875,296.8822937011719,300.2131042480469,299.7758483886719,287.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691547697409,2.564544665517588e-08,0.0011691291583701,-0.0661107823252677,0.0,0.0,0.0,-0.0175262950360775,60.0,21.04827880859375,0.0,-9.319749949554534e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001097287458833,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001155497011495,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,8.534465450793505e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001155496720457,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0005481166299432,286.0284423828125,294.1499938964844,299.7529296875,296.8822937011719,300.2131042480469,299.7758483886719,287.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691547697409,2.564544665517588e-08,0.0011691291583701,-0.0661107823252677,0.0,0.0,0.0,-0.0175262950360775,60.0,21.04827880859375,0.0,-9.319749949554534e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001099671717383,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001158007798949,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,8.553009683964774e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.000115800750791,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0005493076168932,286.0412902832031,294.1499938964844,299.7220764160156,296.85064697265625,300.2030639648437,299.74688720703125,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716950684785,2.5942544112922405e-08,0.0011716691078618,-0.0668842643499374,0.0,0.0,0.0,-0.0176735781133174,60.0,20.97405433654785,0.0,-9.36029280751427e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001099671717383,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001158007798949,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,8.553009683964774e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.000115800750791,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0005493076168932,286.0412902832031,294.1499938964844,299.7220764160156,296.85064697265625,300.2030639648437,299.74688720703125,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716950684785,2.5942544112922405e-08,0.0011716691078618,-0.0668842643499374,0.0,0.0,0.0,-0.0176735781133174,60.0,20.97405433654785,0.0,-9.36029280751427e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001101703310268,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,0.0001160147148766,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,8.568810153519735e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001160146857728,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0005503224674612,286.0511169433594,294.1499938964844,299.6971435546875,296.8252868652344,300.1950378417969,299.7229919433594,287.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738596949726,2.6195687397034817e-08,0.0011738335015252,-0.0675432160496711,0.0,0.0,0.0,-0.0177990701049566,60.0,20.91792297363281,0.0,-9.394906896886825e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001102345413528,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001160823303507,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,8.573805098421872e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001160823012469,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005506431916728,286.0542297363281,294.1499938964844,299.68902587890625,296.8170471191406,300.1925048828125,299.7154541015625,287.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745436349883,2.6275699838151922e-08,0.0011745174415409,-0.0677514746785163,0.0,0.0,0.0,-0.0178387351334095,60.0,20.900196075439453,0.0,-9.405860623701301e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001105246774386,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0001163878623628,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,8.5963707533665e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.000116387833259,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0005520925042219,286.0672607421875,294.1499938964844,299.6539001464844,296.7817077636719,300.1812744140625,299.6815185546875,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776348110288,2.6637236416604537e-08,0.0011776082683354,-0.0686923936009407,0.0,0.0,0.0,-0.0180179607123136,60.0,20.825708389282227,0.0,-9.45543590091802e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
