time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001105246774386,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0001163878623628,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,8.5963707533665e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.000116387833259,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0005520925042219,286.0672607421875,294.1499938964844,299.6539001464844,296.7817077636719,300.1812744140625,299.6815185546875,287.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776348110288,2.6637236416604537e-08,0.0011776082683354,-0.0686923936009407,0.0,0.0,0.0,-0.0180179607123136,60.0,20.825708389282227,0.0,-9.45543590091802e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0001106746567529,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.0001165457942988,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,8.60803629620932e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.000116545765195,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0005528416950255,286.0738525390625,294.1499938964844,299.6356506347656,296.7634582519531,300.1753845214844,299.6636047363281,287.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792331933975,2.6824121590607333e-08,0.0011792063014581,-0.0691787078976631,0.0,0.0,0.0,-0.0181106086820364,60.0,20.787797927856445,0.0,-9.481112783760184e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001108261276385,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0001167052978416,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,8.619816799182445e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001167052687378,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0005535983364097,286.0804443359375,294.1499938964844,299.6169738769531,296.74481201171875,300.1693420410156,299.6452941894531,287.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180847059004,2.7012866610220964e-08,0.0011808200506493,-0.0696698054671287,0.0,0.0,0.0,-0.0182041749358177,60.0,20.74953842163086,0.0,-9.507080989124009e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001111320525524,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.000117027448141,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,8.643610635772347e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001170274190371,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0005551264621317,286.09375,294.1499938964844,299.57843017578125,296.7065734863281,300.1568298339844,299.6076965332031,287.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841057566925,2.7394072787956247e-08,0.0011840782826766,-0.0706615298986435,0.0,0.0,0.0,-0.0183931495994329,60.0,20.67176628112793,0.0,-9.559636282574504e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001111320525524,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.000117027448141,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,8.643610635772347e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001170274190371,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0005551264621317,286.09375,294.1499938964844,299.57843017578125,296.7065734863281,300.1568298339844,299.6076965332031,287.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841057566925,2.7394072787956247e-08,0.0011840782826766,-0.0706615298986435,0.0,0.0,0.0,-0.0183931495994329,60.0,20.67176628112793,0.0,-9.559636282574504e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001114386614062,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0001173503260361,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,8.667458314448595e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001173502969322,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0005566580803133,286.1071472167969,294.1499938964844,299.5384521484375,296.6672058105469,300.1435241699219,299.5681457519531,287.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873728362843,2.777614405147233e-08,0.0011873450130224,-0.0716552883386612,0.0,0.0,0.0,-0.0185825563967227,60.0,20.590377807617188,0.0,-9.612456608465436e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001114386614062,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0001173503260361,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,8.667458314448595e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001173502969322,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0005566580803133,286.1071472167969,294.1499938964844,299.5384521484375,296.6672058105469,300.1435241699219,299.5681457519531,287.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873728362843,2.777614405147233e-08,0.0011873450130224,-0.0716552883386612,0.0,0.0,0.0,-0.0185825563967227,60.0,20.590377807617188,0.0,-9.612456608465436e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001117411520681,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001176688601844,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,8.690985123394057e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001176688310806,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.000558169092983,286.1206359863281,294.1499938964844,299.49725341796875,296.6268615722656,300.1296691894531,299.527587890625,287.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905959108844,2.8153076314652026e-08,0.0011905677383765,-0.0726354867219924,0.0,0.0,0.0,-0.0187694169580936,60.0,20.50667381286621,0.0,-9.664707789625029e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001117411520681,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,0.0001176688601844,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,8.690985123394057e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001176688310806,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.000558169092983,286.1206359863281,294.1499938964844,299.49725341796875,296.6268615722656,300.1296691894531,299.527587890625,287.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905959108844,2.8153076314652026e-08,0.0011905677383765,-0.0726354867219924,0.0,0.0,0.0,-0.0187694169580936,60.0,20.50667381286621,0.0,-9.664707789625029e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001120358137995,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,0.0001179791579488,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,8.713903662282974e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.000117979128845,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0005596410483121,286.1342468261719,294.1499938964844,299.4550476074219,296.5858154296875,300.1152038574219,299.4859313964844,287.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937353992834,2.852025815514025e-08,0.0011937068775296,-0.0735901370644569,0.0,0.0,0.0,-0.018951442092657,60.0,20.41984748840332,0.0,-9.715744653249204e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001120358137995,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,0.0001179791579488,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,8.713903662282974e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.000117979128845,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0005596410483121,286.1342468261719,294.1499938964844,299.4550476074219,296.5858154296875,300.1152038574219,299.4859313964844,287.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937353992834,2.852025815514025e-08,0.0011937068775296,-0.0735901370644569,0.0,0.0,0.0,-0.018951442092657,60.0,20.41984748840332,0.0,-9.715744653249204e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001121802197303,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.000118131225463,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,8.725134830456227e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001181311963591,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,0.0005603623576462,286.1410827636719,294.1499938964844,299.43359375,296.5650939941406,300.1076965332031,299.4647216796875,287.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952731292694,2.8700204879328346e-08,0.0011952443746849,-0.0740579143166542,0.0,0.0,0.0,-0.0190406423062086,60.0,20.37531280517578,0.0,-9.740804784996729e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001123234833357,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001182820851681,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,8.736277231946588e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0001182820560643,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0005610779626294,286.1479187011719,294.1499938964844,299.4119873046875,296.54425048828125,300.1000366210937,299.4433288574219,287.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967994505539,2.8878719859903867e-08,0.0011967705795541,-0.0745219215750694,0.0,0.0,0.0,-0.0191291384398937,60.0,20.330141067504883,0.0,-9.765697939201345e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001126084462157,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.000118582167488,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,8.758441254030913e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001185821383842,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0005625014309771,286.1617126464844,294.1499938964844,299.36834716796875,296.5023193359375,300.0841979980469,299.3999938964844,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998363770544,2.923382247388417e-08,0.0011998071568086,-0.0754447802901268,0.0,0.0,0.0,-0.0193051788955926,60.0,20.23844337463379,0.0,-9.815309454097588e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001126084462157,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.000118582167488,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,8.758441254030913e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001185821383842,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,0.0005625014309771,286.1617126464844,294.1499938964844,299.36834716796875,296.5023193359375,300.0841979980469,299.3999938964844,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998363770544,2.923382247388417e-08,0.0011998071568086,-0.0754447802901268,0.0,0.0,0.0,-0.0193051788955926,60.0,20.23844337463379,0.0,-9.815309454097588e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001128973672166,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001188864116556,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,8.780912321526557e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001188863825518,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0005639446899294,286.17559814453125,294.1499938964844,299.32427978515625,296.4602966308594,300.06768798828125,299.3561706542969,287.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029141653329,2.9593850925380145e-08,0.0012028844794258,-0.0763802528381347,0.0,0.0,0.0,-0.0194836556911468,60.0,20.14669418334961,0.0,-9.865736672054481e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001128973672166,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001188864116556,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,8.780912321526557e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001188863825518,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0005639446899294,286.17559814453125,294.1499938964844,299.32427978515625,296.4602966308594,300.06768798828125,299.3561706542969,287.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029141653329,2.9593850925380145e-08,0.0012028844794258,-0.0763802528381347,0.0,0.0,0.0,-0.0194836556911468,60.0,20.14669418334961,0.0,-9.865736672054481e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001131414173869,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001191434057545,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,8.7998945673462e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0001191433766507,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0421142578125,0.0,0.0,0.0005651637911796,286.187255859375,294.1499938964844,299.2870788574219,296.425048828125,300.0538024902344,299.3193359375,287.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055137194693,2.989796854535598e-08,0.0012054838007315,-0.0771702975034713,0.0,0.0,0.0,-0.0196344126015901,60.0,20.069555282592773,0.0,-9.908433895589044e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001131918397732,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0001191965056932,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,8.803816308500245e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001191964765894,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,0.0005654156557284,286.18951416015625,294.1499938964844,299.27996826171875,296.4183349609375,300.0509338378906,299.3122863769531,287.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060507433488,2.9960805392192924e-08,0.0012060207081958,-0.0773335248231887,0.0,0.0,0.0,-0.0196655616164207,60.0,20.05531311035156,0.0,-9.917267362880013e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001135242346208,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0001195465301861,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,8.829669241094962e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0001195465083583,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0005670760292559,286.20361328125,294.1499938964844,299.23565673828125,296.3766784667969,300.0329284667969,299.267822265625,287.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095929123461,3.0375016280004274e-08,0.0012095625279471,-0.078409306704998,0.0,0.0,0.0,-0.0198709052056074,60.0,19.96713256835937,0.0,-9.975595105515825e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001135242346208,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0001195465301861,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,8.829669241094962e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0001195465083583,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0005670760292559,286.20361328125,294.1499938964844,299.23565673828125,296.3766784667969,300.0329284667969,299.267822265625,287.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095929123461,3.0375016280004274e-08,0.0012095625279471,-0.078409306704998,0.0,0.0,0.0,-0.0198709052056074,60.0,19.96713256835937,0.0,-9.975595105515825e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001136897117248,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.000119720789371,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,8.842539682518691e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001197207602672,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0005679026362486,286.2106628417969,294.1499938964844,299.21356201171875,296.35601806640625,300.0240478515625,299.2455749511719,287.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211357070133,3.058122644006289e-08,0.0012113265693187,-0.0789447724819183,0.0,0.0,0.0,-0.0199731346219778,60.0,19.92285919189453,0.0,-1.0004696093801613e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001138547959271,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0001198946265503,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,8.85537956492044e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001198946047225,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0005687272641807,286.2177734375,294.1499938964844,299.1915588378906,296.3354797363281,300.0146484375,299.2234802246094,287.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131151743233,3.0786946325633835e-08,0.001213084324263,-0.0794788971543312,0.0,0.0,0.0,-0.020075112581253,60.0,19.879789352416992,0.0,-1.003377079200618e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001141903339885,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000120247961604,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,8.881476242095232e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001202479397761,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0005704033537767,286.23199462890625,294.1499938964844,299.1478271484375,296.2950134277344,299.9960632324219,299.17919921875,287.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166911037638,3.12050758566329e-08,0.0012166599044576,-0.0805643275380134,0.0,0.0,0.0,-0.0202823989093303,60.0,19.792505264282227,0.0,-1.0092994529031785e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,0.0001141903339885,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000120247961604,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,8.881476242095232e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001202479397761,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0005704033537767,286.23199462890625,294.1499938964844,299.1478271484375,296.2950134277344,299.9960632324219,299.17919921875,287.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166911037638,3.12050758566329e-08,0.0012166599044576,-0.0805643275380134,0.0,0.0,0.0,-0.0202823989093303,60.0,19.792505264282227,0.0,-1.0092994529031785e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001145015121437,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001205756489071,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,8.905678987503052e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001205756198032,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0005719577893614,286.2464294433594,294.1499938964844,299.10467529296875,296.2554016113281,299.9760131835937,299.1362609863281,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200053315609,3.15928510019603e-08,0.0012199736665934,-0.0815706998109817,0.0,0.0,0.0,-0.0204746257513761,60.0,19.70814323425293,0.0,-1.0148074380822437e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001145015121437,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,0.0001205756489071,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,8.905678987503052e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001205756198032,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0005719577893614,286.2464294433594,294.1499938964844,299.10467529296875,296.2554016113281,299.9760131835937,299.1362609863281,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200053315609,3.15928510019603e-08,0.0012199736665934,-0.0815706998109817,0.0,0.0,0.0,-0.0204746257513761,60.0,19.70814323425293,0.0,-1.0148074380822437e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001148196533904,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001209106630994,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,8.930423064157367e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001209106412716,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0005735469749197,286.2608337402344,294.1499938964844,299.0623474121094,296.2168884277344,299.9560546875,299.09326171875,287.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233995366841,3.198931608494604e-08,0.0012233675224706,-0.0825993716716766,0.0,0.0,0.0,-0.0206711888313293,60.0,19.623210906982425,0.0,-1.0204542633118765e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001148196533904,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0001209106630994,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,8.930423064157367e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001209106412716,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0005735469749197,286.2608337402344,294.1499938964844,299.0623474121094,296.2168884277344,299.9560546875,299.09326171875,287.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233995366841,3.198931608494604e-08,0.0012233675224706,-0.0825993716716766,0.0,0.0,0.0,-0.0206711888313293,60.0,19.623210906982425,0.0,-1.0204542633118765e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001151227552327,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001212298448081,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,8.953997894423082e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001212298157042,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0005750610143877,286.2752990722656,294.1499938964844,299.0209655761719,296.1796875,299.93585205078125,299.0506591796875,287.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266270350664,3.236702994513507e-08,0.001226594671607,-0.0835791602730751,0.0,0.0,0.0,-0.0208584237843751,60.0,19.53833198547364,0.0,-1.0258486327074936e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001151227552327,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001212298448081,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,8.953997894423082e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001212298157042,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0005750610143877,286.2752990722656,294.1499938964844,299.0209655761719,296.1796875,299.93585205078125,299.0506591796875,287.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266270350664,3.236702994513507e-08,0.001226594671607,-0.0835791602730751,0.0,0.0,0.0,-0.0208584237843751,60.0,19.53833198547364,0.0,-1.0258486327074936e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.000115264483611,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001213790965266,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,8.96502097020857e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001213790674228,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0005757689941674,286.2825927734375,294.1499938964844,299.000732421875,296.16162109375,299.92547607421875,299.0300598144531,287.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281337985768,3.254364600024928e-08,0.0012281013187021,-0.0840372219681739,0.0,0.0,0.0,-0.0209459625184535,60.0,19.49672508239746,0.0,-1.0283759621643185e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001154056881205,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001215277879964,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,8.976003300631419e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001215277588926,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0005764743546023,286.28985595703125,294.1499938964844,298.9808044433594,296.1439819335937,299.91510009765625,299.00946044921875,287.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296383501961,3.271960835604659e-08,0.0012296056374907,-0.0844935402274131,0.0,0.0,0.0,-0.0210331939160823,60.0,19.45486259460449,0.0,-1.0308968967365217e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001156745565822,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000121810924611,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,8.996915858006105e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001218108955072,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0005778174381703,286.3044738769531,294.1499938964844,298.9420471191406,296.1099548339844,299.89404296875,298.9693603515625,287.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325048446655,3.3054675441235304e-08,0.0012324717827141,-0.0853623077273368,0.0,0.0,0.0,-0.0211993064731359,60.0,19.372148513793945,0.0,-1.0357058499721461e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001156745565822,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000121810924611,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,8.996915858006105e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001218108955072,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0005778174381703,286.3044738769531,294.1499938964844,298.9420471191406,296.1099548339844,299.89404296875,298.9693603515625,287.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325048446655,3.3054675441235304e-08,0.0012324717827141,-0.0853623077273368,0.0,0.0,0.0,-0.0211993064731359,60.0,19.372148513793945,0.0,-1.0357058499721461e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001159138628281,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.000122062920127,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.015528485178947e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001220628982991,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0005790128489024,286.3192138671875,294.1499938964844,298.9048767089844,296.077880859375,299.8723449707031,298.93182373046875,287.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350532924756,3.3352886674720146e-08,0.0012350198812782,-0.0861353576183319,0.0,0.0,0.0,-0.0213471334427595,60.0,19.2926082611084,0.0,-1.0399951833051092e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001159138628281,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.000122062920127,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.015528485178947e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001220628982991,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0005790128489024,286.3192138671875,294.1499938964844,298.9048767089844,296.077880859375,299.8723449707031,298.93182373046875,287.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350532924756,3.3352886674720146e-08,0.0012350198812782,-0.0861353576183319,0.0,0.0,0.0,-0.0213471334427595,60.0,19.2926082611084,0.0,-1.0399951833051092e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001161277905339,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0001222881983267,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,9.032167145051062e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.0001222881692228,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0005800814833492,286.33282470703125,294.1499938964844,298.87225341796875,296.0502014160156,299.852294921875,298.89794921875,287.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373363133519,3.3619482309177335e-08,0.0012373026693239,-0.0868263244628906,0.0,0.0,0.0,-0.0214793123304843,60.0,19.220155715942383,0.0,-1.043837301040185e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001161428954219,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.00012230410357,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.033341484609993e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001223040744662,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0005801569204777,286.3340148925781,294.1499938964844,298.8695068359375,296.0478820800781,299.8505249023437,298.8952941894531,287.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374970829114,3.3638301033533935e-08,0.0012374634388834,-0.086875095963478,0.0,0.0,0.0,-0.0214886404573917,60.0,19.21419715881348,0.0,-1.044108728365245e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
