time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001163495981018,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.000122521771118,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.049419168150052e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001225217420142,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0005811894661746,286.3488464355469,294.1499938964844,298.83612060546875,296.02020263671875,299.8284606933594,298.86041259765625,287.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396989623084,3.3895890538815365e-08,0.0012396649690344,-0.0875425934791565,0.0,0.0,0.0,-0.0216163322329521,60.0,19.13758087158203,0.0,-1.047828277478402e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001163495981018,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.000122521771118,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.049419168150052e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001225217420142,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.0005811894661746,286.3488464355469,294.1499938964844,298.83612060546875,296.02020263671875,299.8284606933594,298.86041259765625,287.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396989623084,3.3895890538815365e-08,0.0012396649690344,-0.0875425934791565,0.0,0.0,0.0,-0.0216163322329521,60.0,19.13758087158203,0.0,-1.047828277478402e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0001164477798738,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,0.0001226251624757,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,9.057055285666138e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0001226251333719,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0005816798657178,286.35626220703125,294.1499938964844,298.8202514648437,296.0072937011719,299.8173522949219,298.8433532714844,287.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240741694346,3.4018235339772225e-08,0.001240707701072,-0.0878595933318138,0.0,0.0,0.0,-0.021676966920495,60.0,19.09964942932129,0.0,-1.0495972446733505e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001165331123047,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001227150205522,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,9.063692414201796e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001227149914484,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0005821061786264,286.3637390136719,294.1499938964844,298.8049621582031,295.9950256347656,299.8061828613281,298.82745361328125,287.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416503159329,3.4124575165606075e-08,0.0012416162062436,-0.0881351009011268,0.0,0.0,0.0,-0.0217296797782182,60.0,19.06296730041504,0.0,-1.0511359960219124e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001166956644738,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001228861947311,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,9.0763351181522e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001228861656272,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005829181172885,286.378662109375,294.1499938964844,298.77618408203125,295.9725952148437,299.7838134765625,298.7967834472656,287.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433853698894,3.4327136688716564e-08,0.0012433511437848,-0.0886598452925682,0.0,0.0,0.0,-0.0218301136046648,60.0,18.991350173950195,0.0,-1.0540701111949605e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001166956644738,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001228861947311,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,9.0763351181522e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.0001228861656272,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0005829181172885,286.378662109375,294.1499938964844,298.77618408203125,295.9725952148437,299.7838134765625,298.7967834472656,287.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433853698894,3.4327136688716564e-08,0.0012433511437848,-0.0886598452925682,0.0,0.0,0.0,-0.0218301136046648,60.0,18.991350173950195,0.0,-1.0540701111949605e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001168249218608,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001230223133461,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.086388308787718e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001230222842423,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.000583563814871,286.3937072753906,294.1499938964844,298.75,295.9530639648437,299.76129150390625,298.7707214355469,287.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447596527636,3.448820606877234e-08,0.0012447251938283,-0.0890770554542541,0.0,0.0,0.0,-0.0219099465757608,60.0,18.927715301513672,0.0,-1.0564062336015922e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001168249218608,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001230223133461,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.086388308787718e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,0.0001230222842423,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,0.000583563814871,286.3937072753906,294.1499938964844,298.75,295.9530639648437,299.76129150390625,298.7707214355469,287.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447596527636,3.448820606877234e-08,0.0012447251938283,-0.0890770554542541,0.0,0.0,0.0,-0.0219099465757608,60.0,18.927715301513672,0.0,-1.0564062336015922e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001169580282294,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001231624773936,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.09674126887694e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0001231624482898,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0005842287209816,286.40875244140625,294.1499938964844,298.7276306152344,295.9375915527344,299.7388000488281,298.7460327148437,287.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461780570447,3.465407516500818e-08,0.0012461433652788,-0.0895066484808921,0.0,0.0,0.0,-0.0219921730458736,60.0,18.866872787475582,0.0,-1.0588145471501777e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001169580282294,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001231624773936,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.09674126887694e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0001231624482898,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0005842287209816,286.40875244140625,294.1499938964844,298.7276306152344,295.9375915527344,299.7388000488281,298.7460327148437,287.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461780570447,3.465407516500818e-08,0.0012461433652788,-0.0895066484808921,0.0,0.0,0.0,-0.0219921730458736,60.0,18.866872787475582,0.0,-1.0588145471501777e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001171014519059,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001233135117217,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.107896039495245e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001233134826179,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0005849451990798,286.423828125,294.1499938964844,298.7098693847656,295.9269714355469,299.71636962890625,298.7238464355469,287.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477049604058,3.4832797979333925e-08,0.0012476701522246,-0.089969478547573,0.0,0.0,0.0,-0.0220807678997516,60.0,18.81383514404297,0.0,-1.0614126466634845e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001171014519059,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001233135117217,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.107896039495245e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001233134826179,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,0.0005849451990798,286.423828125,294.1499938964844,298.7098693847656,295.9269714355469,299.71636962890625,298.7238464355469,287.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477049604058,3.4832797979333925e-08,0.0012476701522246,-0.089969478547573,0.0,0.0,0.0,-0.0220807678997516,60.0,18.81383514404297,0.0,-1.0614126466634845e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001171863041236,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.0001234028604812,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.114495333051308e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001234028459293,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0005853690090589,286.4314270019531,294.1499938964844,298.70263671875,295.9233703613281,299.7052917480469,298.7164001464844,287.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486098567023,3.4938540949269736e-08,0.0012485749321058,-0.0902432799339294,0.0,0.0,0.0,-0.0221331901848316,60.0,18.797100067138672,0.0,-1.0629512559034993e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001172691991087,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001234901574207,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.120942559093236e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0001234901283169,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0005857830983586,286.4389953613281,294.1499938964844,298.6964111328125,295.9208984375,299.6941833496094,298.70831298828125,288.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107483267784,0.0,0.0,0.0,-0.0221844054758548,60.0,18.77880096435547,0.0,-1.0644554748751037e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.000117446979857,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001236773532582,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.134769788943232e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001236773387063,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,0.0005866711726412,286.4541931152344,294.1499938964844,298.6869506835937,295.9190673828125,299.67218017578125,298.6953125,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,-0.0222942195832729,60.0,18.75145149230957,0.0,-1.0676849626634069e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.000117446979857,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0001236773532582,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,9.134769788943232e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001236773387063,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,0.0005866711726412,286.4541931152344,294.1499938964844,298.6869506835937,295.9190673828125,299.67218017578125,298.6953125,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,-0.0222942195832729,60.0,18.75145149230957,0.0,-1.0676849626634069e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001176444566226,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001238853146787,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.150129335466772e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001238853001268,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0005876576178707,286.469482421875,294.1499938964844,298.6810913085937,295.9211730957031,299.6507568359375,298.6884155273437,288.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947980102137e-08,0.0012534551788121,-0.0917213335633277,0.0,0.0,0.0,-0.0224162228405475,60.0,18.742950439453125,0.0,-1.071278248332419e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0001176444566226,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001238853146787,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.150129335466772e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0001238853001268,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0005876576178707,286.469482421875,294.1499938964844,298.6810913085937,295.9211730957031,299.6507568359375,298.6884155273437,288.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947980102137e-08,0.0012534551788121,-0.0917213335633277,0.0,0.0,0.0,-0.0224162228405475,60.0,18.742950439453125,0.0,-1.071278248332419e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001178442835225,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001240957353729,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.16567150852643e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.000124095720821,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0005886558210477,286.4847717285156,294.1499938964844,298.6785583496094,295.9269104003906,299.6294250488281,298.68212890625,288.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.5758500160909534e-08,0.0012555830180644,-0.0923658087849617,0.0,0.0,0.0,-0.0225396640598773,60.0,18.736957550048828,0.0,-1.0749202772331048e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001178442835225,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001240957353729,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.16567150852643e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.000124095720821,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0005886558210477,286.4847717285156,294.1499938964844,298.6785583496094,295.9269104003906,299.6294250488281,298.68212890625,288.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.5758500160909534e-08,0.0012555830180644,-0.0923658087849617,0.0,0.0,0.0,-0.0225396640598773,60.0,18.736957550048828,0.0,-1.0749202772331048e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001180593608296,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001243222213815,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.1823996626772e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001243222068296,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.0005897301598452,286.5001220703125,294.1499938964844,298.67901611328125,295.9360046386719,299.6087951660156,298.6811828613281,288.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.74707794189453,0.0,-1.0788471627165565e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001180593608296,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001243222213815,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.1823996626772e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001243222068296,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.0005897301598452,286.5001220703125,294.1499938964844,298.67901611328125,295.9360046386719,299.6087951660156,298.6811828613281,288.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.74707794189453,0.0,-1.0788471627165565e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0001181682018795,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0001244368468178,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.1908652393613e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.000124436817714,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0005902738776057,286.5078430175781,294.1499938964844,298.68023681640625,295.94171142578125,299.59869384765625,298.6819152832031,288.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,18.75677299499512,0.0,-1.0808372508108732e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001182777778012,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001245522289536,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,9.199387568514794e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001245522144017,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,0.0005908212042413,286.5155639648437,294.1499938964844,298.6820983886719,295.9481506347656,299.5887451171875,298.6831359863281,288.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.76812744140625,0.0,-1.082842473465462e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001184984139399,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001247845793841,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,9.216547914547846e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001247845502803,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005919233663007,286.5310363769531,294.1499938964844,298.6875,295.9630126953125,299.56915283203125,298.6868896484375,288.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.795127868652344,0.0,-1.086885959011852e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001184984139399,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001247845793841,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,9.216547914547846e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0001247845502803,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,0.0005919233663007,286.5310363769531,294.1499938964844,298.6875,295.9630126953125,299.56915283203125,298.6868896484375,288.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.795127868652344,0.0,-1.086885959011852e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.000118719661259,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001250175555469,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.233756281901152e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.000125017540995,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0005930285551585,286.54656982421875,294.1499938964844,298.69488525390625,295.9803466796875,299.55029296875,298.6932373046875,288.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.830883026123047,0.0,-1.0909479897236453e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.000118719661259,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001250175555469,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.233756281901152e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.000125017540995,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0005930285551585,286.54656982421875,294.1499938964844,298.69488525390625,295.9803466796875,299.55029296875,298.6932373046875,288.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.830883026123047,0.0,-1.0909479897236453e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001189393806271,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.000125248930999,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.250845323549584e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001252489018952,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.000594126060605,286.5621643066406,294.1499938964844,298.70391845703125,295.9997863769531,299.5318908691406,298.700927734375,288.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.871240615844727,0.0,-1.094989485750375e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001189393806271,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.000125248930999,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717041015625,0.0,0.0,9.250845323549584e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001252489018952,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.000594126060605,286.5621643066406,294.1499938964844,298.70391845703125,295.9997863769531,299.5318908691406,298.700927734375,288.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.871240615844727,0.0,-1.094989485750375e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0001191541596199,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0001254750968655,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.267550194635989e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0001254750823136,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.000595198944211,286.5777587890625,294.1499938964844,298.7142944335937,296.0210876464844,299.5140380859375,298.7101135253906,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.91678810119629,0.0,-1.0989474219513796e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0001191541596199,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0001254750968655,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,9.267550194635989e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,0.0001254750823136,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.000595198944211,286.5777587890625,294.1499938964844,298.7142944335937,296.0210876464844,299.5140380859375,298.7101135253906,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.91678810119629,0.0,-1.0989474219513796e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0001192581185023,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001255845709238,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.27563596633263e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0001255845563719,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0005957182729616,286.5856018066406,294.1499938964844,298.7198486328125,296.0323181152344,299.5054016113281,298.7152404785156,288.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.94158172607422,0.0,-1.1008657452293846e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001193608550238,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001256927644135,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.283626422984526e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0001256927498616,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0005962314899079,286.59344482421875,294.1499938964844,298.72564697265625,296.0438842773437,299.496826171875,298.72052001953125,288.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.96696281433105,0.0,-1.1027631785509585e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001195600198116,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001259024866158,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.299116936745122e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001259024720638,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0005972263170406,286.609130859375,294.1499938964844,298.7376403808594,296.06793212890625,299.48004150390625,298.7315979003906,288.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.01966094970703,0.0,-1.1064460636589505e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001195600198116,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001259024866158,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.299116936745122e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001259024720638,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0005972263170406,286.609130859375,294.1499938964844,298.7376403808594,296.06793212890625,299.48004150390625,298.7315979003906,288.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.01966094970703,0.0,-1.1064460636589505e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.0001197383753606,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001260903081856,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.312988549936564e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.0001260902790818,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0005981172434985,286.6248779296875,294.1499938964844,298.75,296.0929260253906,299.4642944335937,298.7435607910156,288.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.07591819763184,0.0,-1.1097493057832253e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.0001197383753606,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001260903081856,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,9.312988549936564e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.0001260902790818,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0005981172434985,286.6248779296875,294.1499938964844,298.75,296.0929260253906,299.4642944335937,298.7435607910156,288.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.07591819763184,0.0,-1.1097493057832253e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,0.0001199089019792,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001262698788195,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.326251893071458e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0001262698642676,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.000598969112616,286.640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4488220214844,298.7554016113281,288.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775810901075,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.13218879699707,0.0,-1.1129122867714616e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
