time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,0.0001199089019792,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001262698788195,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422607421875,0.0,0.0,9.326251893071458e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0001262698642676,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.000598969112616,286.640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4488220214844,298.7554016113281,288.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775810901075,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.13218879699707,0.0,-1.1129122867714616e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.000120058619359,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001264275342691,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,9.337896335637196e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001264275197172,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0005997169646434,286.65643310546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4339294433594,298.76727294921875,288.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.85180598527768e-08,0.0012791735352948,-0.0995000675320625,0.0,0.0,0.0,-0.0239076670259237,60.0,19.18784141540528,0.0,-1.115692782605038e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.000120058619359,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001264275342691,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,9.337896335637196e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001264275197172,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0005997169646434,286.65643310546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4339294433594,298.76727294921875,288.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.85180598527768e-08,0.0012791735352948,-0.0995000675320625,0.0,0.0,0.0,-0.0239076670259237,60.0,19.18784141540528,0.0,-1.115692782605038e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001201268969452,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0001264994352823,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,9.34320705709979e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001264994207303,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0006000580615364,286.6643371582031,294.1499938964844,298.7801513671875,296.1574401855469,299.4266357421875,298.7731628417969,288.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.8603150898097744e-08,0.0012799000833183,-0.0997198224067688,0.0,0.0,0.0,-0.0239498447626829,60.0,19.21615600585937,0.0,-1.116962025093926e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001201875857077,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0001265633472939,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,9.347927698399872e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.000126563332742,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0006003612070344,286.6722412109375,294.1499938964844,298.78570556640625,296.1703796386719,299.4195251464844,298.77886962890625,288.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805850710719,3.867878461960572e-08,0.0012805464211851,-0.0999151393771171,0.0,0.0,0.0,-0.0239873379468917,60.0,19.243797302246094,0.0,-1.1180908643382281e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0001202957864734,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001266772887902,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.356343070976436e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0001266772742383,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0006009017233736,286.6880798339844,294.1499938964844,298.79608154296875,296.196044921875,299.4056091308594,298.78973388671875,288.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881362431457092e-08,0.0012817018432542,-0.1002633273601532,0.0,0.0,0.0,-0.0240541957318782,60.0,19.297571182250977,0.0,-1.1201046135056458e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0001202957864734,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0001266772887902,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,9.356343070976436e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0001266772742383,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0006009017233736,286.6880798339844,294.1499938964844,298.79608154296875,296.196044921875,299.4056091308594,298.78973388671875,288.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881362431457092e-08,0.0012817018432542,-0.1002633273601532,0.0,0.0,0.0,-0.0240541957318782,60.0,19.297571182250977,0.0,-1.1201046135056458e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001203604842885,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001267454208573,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.361375123262404e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001267454063054,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.000601224892307,286.7039489746094,294.1499938964844,298.8051147460937,296.2210998535156,299.392578125,298.79864501953125,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824276927858,3.889424249337026e-08,0.0012823888100683,-0.1004714891314506,0.0,0.0,0.0,-0.0240941494703292,60.0,19.34463119506836,0.0,-1.121309551876948e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001203604842885,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001267454208573,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.361375123262404e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001267454063054,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.000601224892307,286.7039489746094,294.1499938964844,298.8051147460937,296.2210998535156,299.392578125,298.79864501953125,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824276927858,3.889424249337026e-08,0.0012823888100683,-0.1004714891314506,0.0,0.0,0.0,-0.0240941494703292,60.0,19.34463119506836,0.0,-1.121309551876948e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001204049985972,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001267922925762,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.364837023895234e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001267922780243,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0006014472455717,286.7198181152344,294.1499938964844,298.8125,296.2452697753906,299.3798522949219,298.80615234375,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829062761738,3.894970745932369e-08,0.0012828673934563,-0.1006146892905235,0.0,0.0,0.0,-0.024121668189764,60.0,19.387191772460938,0.0,-1.1221388263038537e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001204049985972,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001267922925762,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.364837023895234e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001267922780243,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0006014472455717,286.7198181152344,294.1499938964844,298.8125,296.2452697753906,299.3798522949219,298.80615234375,288.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829062761738,3.894970745932369e-08,0.0012828673934563,-0.1006146892905235,0.0,0.0,0.0,-0.024121668189764,60.0,19.387191772460938,0.0,-1.1221388263038537e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001204192594741,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001268073101527,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,9.365945879835635e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001268072810489,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0006015184917487,286.7356872558594,294.1499938964844,298.8179016113281,296.2682189941406,299.3675231933594,298.8119812011719,288.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830587802454,3.8967460369576656e-08,0.0012830197811126,-0.1006605252623558,0.0,0.0,0.0,-0.0241304729133844,60.0,19.42384529113769,0.0,-1.122404356124207e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001204192594741,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001268073101527,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,9.365945879835635e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001268072810489,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0006015184917487,286.7356872558594,294.1499938964844,298.8179016113281,296.2682189941406,299.3675231933594,298.8119812011719,288.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830587802454,3.8967460369576656e-08,0.0012830197811126,-0.1006605252623558,0.0,0.0,0.0,-0.0241304729133844,60.0,19.42384529113769,0.0,-1.122404356124207e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001204338987008,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.000126822720631,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,9.367085294798017e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001268227060791,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354309082031,0.0,0.0,0.0006015916587784,286.7436218261719,294.1499938964844,298.8197631835937,296.2791442871094,299.361328125,298.8153381347656,288.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.89857035543173e-08,0.0012831768253818,-0.1007076203823089,0.0,0.0,0.0,-0.0241395197808742,60.0,19.44376373291016,0.0,-1.1226772045347388e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001204063373734,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000126793704112,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,9.364941070089115e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,0.0001267936750082,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0006014539394527,286.7515563964844,294.1499938964844,298.82098388671875,296.2896728515625,299.3553771972656,298.81640625,288.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829160550609,3.895133460218858e-08,0.0012828771723434,-0.1006188914179802,0.0,0.0,0.0,-0.0241224523633718,60.0,19.45499992370605,0.0,-1.12216319791969e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001203430219902,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0001267270272364,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,9.360016701975836e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001267270126845,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.000601137697231,286.76739501953125,294.1499938964844,298.8214416503906,296.3092956542969,299.3435363769531,298.81768798828125,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.024083349853754,60.0,19.475357055664062,0.0,-1.120983057489866e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001203430219902,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0001267270272364,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,9.360016701975836e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001267270126845,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.000601137697231,286.76739501953125,294.1499938964844,298.8214416503906,296.3092956542969,299.3435363769531,298.81768798828125,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822457356378,3.887240751510036e-08,0.0012822068529203,-0.1004151031374931,0.0,0.0,0.0,-0.024083349853754,60.0,19.475357055664062,0.0,-1.120983057489866e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001202452258439,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001266240433324,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.352409688290209e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001266240287804,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0006006492185406,286.78326416015625,294.1499938964844,298.81890869140625,296.3267822265625,299.33184814453125,298.8162536621094,288.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875050680335335e-08,0.0012811659835278,-0.1001003384590148,0.0,0.0,0.0,-0.0240229237824678,60.0,19.48589134216309,0.0,-1.1191616522410189e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001202452258439,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001266240433324,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.352409688290209e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57183837890625,0.0,0.0,0.0001266240287804,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,0.0006006492185406,286.78326416015625,294.1499938964844,298.81890869140625,296.3267822265625,299.33184814453125,298.8162536621094,288.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128120474983,3.875050680335335e-08,0.0012811659835278,-0.1001003384590148,0.0,0.0,0.0,-0.0240229237824678,60.0,19.48589134216309,0.0,-1.1191616522410189e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001201065751956,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.000126478029415,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.341625991510227e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.000126478014863,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,0.0005999566055834,286.799072265625,294.1499938964844,298.81304931640625,296.3418273925781,299.3202514648437,298.8119812011719,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796889059245,-0.0996540412306785,0.0,0.0,0.0,-0.0239372514188289,60.0,19.48605728149414,0.0,-1.116581955784568e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001201065751956,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,0.000126478029415,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.341625991510227e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.000126478014863,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,0.0005999566055834,286.799072265625,294.1499938964844,298.81304931640625,296.3418273925781,299.3202514648437,298.8119812011719,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796889059245,-0.0996540412306785,0.0,0.0,0.0,-0.0239372514188289,60.0,19.48605728149414,0.0,-1.116581955784568e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001199220423586,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001262837176909,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.327273437520488e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.000126283703139,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0005990348872728,286.8148803710937,294.1499938964844,298.8035888671875,296.3541259765625,299.30865478515625,298.8043518066406,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.47394180297852,0.0,-1.1131533739217049e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001199220423586,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001262837176909,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.327273437520488e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.000126283703139,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0005990348872728,286.8148803710937,294.1499938964844,298.8035888671875,296.3541259765625,299.30865478515625,298.8043518066406,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.47394180297852,0.0,-1.1131533739217049e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,0.0001198314421344,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001261883007828,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,9.320226672571152e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,0.0001261882862308,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0005985822645016,286.8227844238281,294.1499938964844,298.79736328125,296.359130859375,299.3028869628906,298.8005676269531,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.823474870046084e-08,0.0012767584994435,-0.0987682789564132,0.0,0.0,0.0,-0.0237672552466392,60.0,19.468379974365234,0.0,-1.1114718745375285e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,0.0001196995217469,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001260493882,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,9.309966844739392e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,0.0001260493736481,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151428222656,0.0,0.0,0.00059792335378,286.8306579589844,294.1499938964844,298.7901306152344,296.36334228515625,299.29705810546875,298.7940673828125,288.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753844494,3.80703220059786e-08,0.0012753463815897,-0.098343513906002,0.0,0.0,0.0,-0.023685710504651,60.0,19.452608108520508,0.0,-1.1090259732782216e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001194088399643,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001257432741113,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,9.28735753404908e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001257432595593,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0005964713054709,286.84637451171875,294.1499938964844,298.7723693847656,296.36920166015625,299.2852478027344,298.7782897949219,288.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722535757347,-0.0974073484539985,0.0,0.0,0.0,-0.0235061272978782,60.0,19.411500930786133,0.0,-1.1036458147373197e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001194088399643,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001257432741113,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,9.28735753404908e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001257432595593,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0005964713054709,286.84637451171875,294.1499938964844,298.7723693847656,296.36920166015625,299.2852478027344,298.7782897949219,288.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801626501452e-08,0.0012722535757347,-0.0974073484539985,0.0,0.0,0.0,-0.0235061272978782,60.0,19.411500930786133,0.0,-1.1036458147373197e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0001190701732411,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001253866503247,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,9.261017112294212e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0001253866357728,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0005947796162217,286.862060546875,294.1499938964844,298.75,296.3713684082031,299.27313232421875,298.7573547363281,288.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.35289192199707,0.0,-1.0973942465852816e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0001190701732411,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001253866503247,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,9.261017112294212e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0001253866357728,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0005947796162217,286.862060546875,294.1499938964844,298.75,296.3713684082031,299.27313232421875,298.7573547363281,288.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.35289192199707,0.0,-1.0973942465852816e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0001186796216643,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001249753840966,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,9.230640716850758e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0001249753695446,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.0005928287282586,286.877685546875,294.1499938964844,298.7201232910156,296.3678283691406,299.2606506347656,298.7308654785156,288.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.27663993835449,0.0,-1.090206822595974e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0001186796216643,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001249753840966,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,9.230640716850758e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0001249753695446,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.0005928287282586,286.877685546875,294.1499938964844,298.7201232910156,296.3678283691406,299.2606506347656,298.7308654785156,288.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.27663993835449,0.0,-1.090206822595974e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001182313644676,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001245033345185,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.195775783155112e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001245033199666,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0005905895959585,286.89324951171875,294.1499938964844,298.6805725097656,296.35711669921875,299.24761962890625,298.69677734375,288.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.17886734008789,0.0,-1.0819866957945125e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001182313644676,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001245033345185,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,9.195775783155112e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001245033199666,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0005905895959585,286.89324951171875,294.1499938964844,298.6805725097656,296.35711669921875,299.24761962890625,298.69677734375,288.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.17886734008789,0.0,-1.0819866957945125e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.0001180001127067,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,0.000124259822769,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,9.177789615932852e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68017578125,0.0,0.0,0.0001242598082171,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,0.0005894344649277,286.9010314941406,294.1499938964844,298.6573791503906,296.3492431640625,299.2410583496094,298.6787109375,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595225805952396e-08,0.001257246476598,-0.0928671807050705,0.0,0.0,0.0,-0.0226357504725456,60.0,19.127355575561523,0.0,-1.0777581849197305e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.000117726442113,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001239716366399,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.15650452952832e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,0.0001239716220879,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0005880674580112,286.9087829589844,294.1499938964844,298.63201904296875,296.3397521972656,299.23388671875,298.654541015625,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561117267736336e-08,0.001254326547496,-0.0919845327734947,0.0,0.0,0.0,-0.0224666446447372,60.0,19.058069229125977,0.0,-1.0727647747899029e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001171590192825,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001233741058968,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,9.112371481023727e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001233741058968,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,0.000585233035963,286.9241943359375,294.1499938964844,298.5751647949219,296.31622314453125,299.2192077636719,298.6035461425781,288.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,18.91205596923828,0.0,-1.0624484048094018e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001171590192825,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001233741058968,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,9.112371481023727e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001233741058968,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,0.000585233035963,286.9241943359375,294.1499938964844,298.5751647949219,296.31622314453125,299.2192077636719,298.6035461425781,288.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,18.91205596923828,0.0,-1.0624484048094018e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.000116530485684,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001227122411364,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.063485777005552e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0001227122265845,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0005820934311486,286.93951416015625,294.1499938964844,298.5107421875,296.2870178222656,299.20343017578125,298.5448303222656,288.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.74285125732422,0.0,-1.0510792236573253e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.000116530485684,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001227122411364,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,9.063485777005552e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0001227122265845,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0005820934311486,286.93951416015625,294.1499938964844,298.5107421875,296.2870178222656,299.20343017578125,298.5448303222656,288.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.412066007513204e-08,0.0012415893143042,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.74285125732422,0.0,-1.0510792236573253e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
