time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001158326194854,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001219773475895,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,9.009206405607983e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001219773330376,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0005786074325442,286.9547424316406,294.1499938964844,298.4393615722656,296.25262451171875,299.1864929199219,298.47918701171875,288.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.551307678222656,0.0,-1.0385274151758497e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001158326194854,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001219773475895,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,9.009206405607983e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,0.0001219773330376,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0005786074325442,286.9547424316406,294.1499938964844,298.4393615722656,296.25262451171875,299.1864929199219,298.47918701171875,288.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.551307678222656,0.0,-1.0385274151758497e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001150219104602,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001211236303788,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,8.946151501731947e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001211236231029,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0005745578091591,286.9698486328125,294.1499938964844,298.3617858886719,296.21356201171875,299.1683044433594,298.40728759765625,288.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.33460235595703,0.0,-1.0240410119877197e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001150219104602,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0001211236303788,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,8.946151501731947e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0001211236231029,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,0.0005745578091591,286.9698486328125,294.1499938964844,298.3617858886719,296.21356201171875,299.1683044433594,298.40728759765625,288.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.33460235595703,0.0,-1.0240410119877197e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0001145781352533,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,0.0001206563174491,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,8.911635814001784e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,0.0001206563028972,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0005723410286009,286.9773254394531,294.1499938964844,298.32086181640625,296.1924133300781,299.1587829589844,298.3696594238281,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208310654386,3.168752726878665e-08,0.0012207994004711,-0.0818163529038429,0.0,0.0,0.0,-0.0205216407775878,60.0,18.215896606445312,0.0,-1.0161542718378769e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0001140461536124,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001200961123686,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,8.870258898241445e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,0.0001200960978167,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0005696836742572,286.9847717285156,294.1499938964844,298.2786560058594,296.1703186035156,299.14892578125,298.3306579589844,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.102455181647201e-08,0.0012151332339271,-0.0800957158207893,0.0,0.0,0.0,-0.0201929900795221,60.0,18.086584091186523,0.0,-1.0067401490232444e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,0.0001126442875829,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001186198787763,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,8.7612250354141e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,0.0001186198642244,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0005626810598187,286.9994812011719,294.1499938964844,298.1907043457031,296.1233825683594,299.1280822753906,298.2489929199219,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927753861570181e-08,0.00120019831229,-0.0755583643913269,0.0,0.0,0.0,-0.019326938316226,60.0,17.787002563476562,0.0,-9.821422963796068e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,0.0001126442875829,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001186198787763,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,8.7612250354141e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,0.0001186198642244,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0005626810598187,286.9994812011719,294.1499938964844,298.1907043457031,296.1233825683594,299.1280822753906,298.2489929199219,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927753861570181e-08,0.00120019831229,-0.0755583643913269,0.0,0.0,0.0,-0.019326938316226,60.0,17.787002563476562,0.0,-9.821422963796068e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0001109863151214,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001168739545391,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,8.632271783426404e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,0.0001168739472632,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,0.0005543992156162,287.0140380859375,294.1499938964844,298.0985717773437,296.0732421875,299.10650634765625,298.1651611328125,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721141179051756e-08,0.0011825333349406,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.454730987548828,0.0,-9.534433331737092e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850952148437,0.0,0.0,0.0001109863151214,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001168739545391,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,8.632271783426404e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851257324219,0.0,0.0,0.0001168739472632,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,0.0005543992156162,287.0140380859375,294.1499938964844,298.0985717773437,296.0732421875,299.10650634765625,298.1651611328125,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721141179051756e-08,0.0011825333349406,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.454730987548828,0.0,-9.534433331737092e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001089567231247,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001147366929217,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,8.474414062220603e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001147366856457,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,0.0005442609544843,287.0281677246094,294.1499938964844,298.0030212402344,296.0204772949219,299.0833435058594,298.07891845703125,288.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682256238861555e-08,0.0011609136126935,-0.0636023581027984,0.0,0.0,0.0,-0.017048904672265,60.0,17.066884994506836,0.0,-9.18891061019167e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001089567231247,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001147366929217,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983703613281,0.0,0.0,8.474414062220603e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001147366856457,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,0.0005442609544843,287.0281677246094,294.1499938964844,298.0030212402344,296.0204772949219,299.0833435058594,298.07891845703125,288.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682256238861555e-08,0.0011609136126935,-0.0636023581027984,0.0,0.0,0.0,-0.017048904672265,60.0,17.066884994506836,0.0,-9.18891061019167e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001068493511411,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001125175331253,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,8.310507837450132e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001125175185734,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0005337342154234,287.04205322265625,294.1499938964844,297.9046936035156,295.9655456542969,299.0592956542969,297.9919128417969,288.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056253712321453e-08,0.0011384591925889,-0.0567576959729194,0.0,0.0,0.0,-0.015747083351016,60.0,16.659976959228516,0.0,-8.836895659669609e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001068493511411,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,0.0001125175331253,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,8.310507837450132e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001125175185734,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111267089844,0.0,0.0,0.0005337342154234,287.04205322265625,294.1499938964844,297.9046936035156,295.9655456542969,299.0592956542969,297.9919128417969,288.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056253712321453e-08,0.0011384591925889,-0.0567576959729194,0.0,0.0,0.0,-0.015747083351016,60.0,16.659976959228516,0.0,-8.836895659669609e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177490234375,0.0,0.0,0.0001057616900652,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.0001113721664296,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,8.225911733461544e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0001113721591536,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0005283011123538,287.0489807128906,294.1499938964844,297.8547058105469,295.9374084472656,299.04718017578125,297.9485778808594,288.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.07009449582074e-08,0.0011268670205026,-0.0532219670712947,0.0,0.0,0.0,-0.0150751825422048,60.0,16.453989028930664,0.0,-8.657902128561545e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.000104698810901,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001102529058698,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,8.143243030644953e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0001102528913179,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,0.0005229918169789,287.0558776855469,294.1499938964844,297.80426025390625,295.9089660644531,299.034912109375,297.90509033203125,288.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155619286,1.9376537707671563e-08,0.0011155424872413,-0.0497649647295475,0.0,0.0,0.0,-0.0144186187535524,60.0,16.243927001953125,0.0,-8.484757074711524e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001027606776915,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001082119561033,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,7.992499740794301e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,0.0001082119488273,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,0.0005133104859851,287.0693664550781,294.1499938964844,297.7024841308594,295.8512878417969,299.0093688964844,297.81817626953125,288.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949093848466,1.6961568150009043e-08,0.001094892504625,-0.0434569157660007,0.0,0.0,0.0,-0.0132214156910777,60.0,15.83102321624756,0.0,-8.173532961563978e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001027606776915,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0001082119561033,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,7.992499740794301e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368530273437,0.0,0.0,0.0001082119488273,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,0.0005133104859851,287.0693664550781,294.1499938964844,297.7024841308594,295.8512878417969,299.0093688964844,297.81817626953125,288.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949093848466,1.6961568150009043e-08,0.001094892504625,-0.0434569157660007,0.0,0.0,0.0,-0.0132214156910777,60.0,15.83102321624756,0.0,-8.173532961563978e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001011583444778,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001065246251528,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,7.86787350079976e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001065246178768,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0005053065251559,287.0826110839844,294.1499938964844,297.6000061035156,295.7929992675781,298.98248291015625,297.7320861816406,288.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778368450701,1.496506740750192e-08,0.0010778219439089,-0.0382380411028862,0.0,0.0,0.0,-0.0122316712513566,60.0,15.449481010437012,0.0,-7.920623090740264e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001011583444778,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001065246251528,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,7.86787350079976e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001065246178768,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0005053065251559,287.0826110839844,294.1499938964844,297.6000061035156,295.7929992675781,298.98248291015625,297.7320861816406,288.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778368450701,1.496506740750192e-08,0.0010778219439089,-0.0382380411028862,0.0,0.0,0.0,-0.0122316712513566,60.0,15.449481010437012,0.0,-7.920623090740264e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,9.981071343645452e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0001051055078278,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,7.763058238197118e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001051055005518,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0004985748091712,287.0956726074219,294.1499938964844,297.4975280761719,295.73468017578125,298.9544677734375,297.6465759277344,288.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634794598445,1.3285953670560955e-08,0.0010634661884978,-0.0338464267551898,0.0,0.0,0.0,-0.0113992737606167,60.0,15.099238395690918,0.0,-7.710991667408963e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,9.981071343645452e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,0.0001051055078278,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,7.763058238197118e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001051055005518,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0004985748091712,287.0956726074219,294.1499938964844,297.4975280761719,295.73468017578125,298.9544677734375,297.6465759277344,288.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634794598445,1.3285953670560955e-08,0.0010634661884978,-0.0338464267551898,0.0,0.0,0.0,-0.0113992737606167,60.0,15.099238395690918,0.0,-7.710991667408963e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,9.876149124465884e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001040006245602,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,7.681451825192198e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0001040006100083,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.0004933337331749,287.1086120605469,294.1499938964844,297.3957214355469,295.6768493652344,298.9254455566406,297.56121826171875,288.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522982338443,1.1978663394529576e-08,0.0010522862430661,-0.0304259452968835,0.0,0.0,0.0,-0.0107511868700385,60.0,14.78232765197754,0.0,-7.549725467015379e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,9.876149124465884e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001040006245602,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,7.681451825192198e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0001040006100083,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,0.0004933337331749,287.1086120605469,294.1499938964844,297.3957214355469,295.6768493652344,298.9254455566406,297.56121826171875,288.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522982338443,1.1978663394529576e-08,0.0010522862430661,-0.0304259452968835,0.0,0.0,0.0,-0.0107511868700385,60.0,14.78232765197754,0.0,-7.549725467015379e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,9.832756040850654e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001035436725942,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,7.647701568203047e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,0.0001035436653182,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,0.0004911661962978,287.11505126953125,294.1499938964844,297.3453063964844,295.64825439453125,298.9105529785156,297.51837158203125,288.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047674450092,1.1438008762354457e-08,0.0010476630413904,-0.0290110241621732,0.0,0.0,0.0,-0.0104831606149673,60.0,14.635579109191896,0.0,-7.483527753038288e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,9.79659307631664e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0001031628562486,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,7.619574171258137e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,0.0001031628489727,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855895996094,0.0,0.0,0.000489359779749,287.1214599609375,294.1499938964844,297.2953186035156,295.6199951171875,298.8954467773437,297.4755859375,288.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.0987436738219005e-08,0.0010438078315928,-0.0278317276388406,0.0,0.0,0.0,-0.0102597801014781,60.0,14.496342658996582,0.0,-7.428583614910168e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,9.744112321641296e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.000102610210888,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,7.578756049042568e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.0001026102036121,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0004867382522206,287.1342468261719,294.1499938964844,297.1969909667969,295.56475830078125,298.8641662597656,297.3900146484375,288.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333563338349453e-08,0.0010382146574556,-0.0261201187968254,0.0,0.0,0.0,-0.0099356174468994,60.0,14.251463890075684,0.0,-7.3492067542702e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,9.744112321641296e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.000102610210888,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,7.578756049042568e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,0.0001026102036121,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0004867382522206,287.1342468261719,294.1499938964844,297.1969909667969,295.56475830078125,298.8641662597656,297.3900146484375,288.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333563338349453e-08,0.0010382146574556,-0.0261201187968254,0.0,0.0,0.0,-0.0099356174468994,60.0,14.251463890075684,0.0,-7.3492067542702e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,9.7032701887656e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001021801217575,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,7.546989945694804e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001021801144815,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,0.0004846981028094,287.14697265625,294.1499938964844,297.1014099121094,295.5115966796875,298.8318786621094,297.3045959472656,288.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.0010338637512177,-0.0247879363596439,0.0,0.0,0.0,-0.0096833547577261,60.0,14.031951904296877,0.0,-7.287727754601292e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,9.7032701887656e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.0001021801217575,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097595214844,0.0,0.0,7.546989945694804e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001021801144815,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,0.0004846981028094,287.14697265625,294.1499938964844,297.1014099121094,295.5115966796875,298.8318786621094,297.3045959472656,288.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.0010338637512177,-0.0247879363596439,0.0,0.0,0.0,-0.0096833547577261,60.0,14.031951904296877,0.0,-7.287727754601292e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,9.672759915702044e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001018588372971,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,7.523260137531906e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001018588300212,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0004831740807276,287.1596374511719,294.1499938964844,297.0093078613281,295.46112060546875,298.798583984375,297.22003173828125,288.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.4445677945032e-09,0.0010306125041097,-0.0237926822155714,0.0,0.0,0.0,-0.0094949025660753,60.0,13.833951950073242,0.0,-7.241970223503813e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,9.672759915702044e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001018588372971,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92169189453125,0.0,0.0,7.523260137531906e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001018588300212,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0004831740807276,287.1596374511719,294.1499938964844,297.0093078613281,295.46112060546875,298.798583984375,297.22003173828125,288.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.4445677945032e-09,0.0010306125041097,-0.0237926822155714,0.0,0.0,0.0,-0.0094949025660753,60.0,13.833951950073242,0.0,-7.241970223503813e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,9.649378625908868e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001016126188915,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,7.505074609071016e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0001016126116155,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0004820061149075,287.1723022460937,294.1499938964844,296.9213562011719,295.4138488769531,298.7643737792969,297.13671875,288.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.001028120983392,-0.0230299215763807,0.0,0.0,0.0,-0.0093504823744297,60.0,13.654544830322266,0.0,-7.20700086276338e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,9.649378625908868e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001016126188915,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,7.505074609071016e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0001016126116155,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0004820061149075,287.1723022460937,294.1499938964844,296.9213562011719,295.4138488769531,298.7643737792969,297.13671875,288.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.001028120983392,-0.0230299215763807,0.0,0.0,0.0,-0.0093504823744297,60.0,13.654544830322266,0.0,-7.20700086276338e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93951416015625,0.0,0.0,9.638508345233276e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,0.0001014981462503,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,7.496619218727574e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,0.0001014981389744,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0004814631247427,287.1786193847656,294.1499938964844,296.879150390625,295.3916015625,298.7471618652344,297.09521484375,288.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017817603762524e-09,0.0010269627673551,-0.0226752888411283,0.0,0.0,0.0,-0.0092833405360579,60.0,13.567111015319824,0.0,-7.190772066678619e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,9.630709973862396e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0001014160297927,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,7.49055398046039e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.0,0.0,0.0001014160225167,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,0.0004810735990758,287.1849060058594,294.1499938964844,296.8382263183594,295.370361328125,298.7297058105469,297.0542907714844,288.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920660654609947e-09,0.0010261324932798,-0.0224208831787109,0.0,0.0,0.0,-0.0092351790517568,60.0,13.486688613891602,0.0,-7.179141192636963e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,9.618781768949702e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001012904176604,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,7.481276406906545e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,0.0001012904031085,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,0.0004804777272511,287.1975402832031,294.1499938964844,296.7606201171875,295.33123779296875,298.69415283203125,296.9750061035156,288.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.34071922302246,0.0,-7.161368387187397e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,9.618781768949702e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001012904176604,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,7.481276406906545e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573974609375,0.0,0.0,0.0001012904031085,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,0.0004804777272511,287.1975402832031,294.1499938964844,296.7606201171875,295.33123779296875,298.69415283203125,296.9750061035156,288.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772040871463105e-09,0.0010248600738123,-0.0220317170023918,0.0,0.0,0.0,-0.0091614937409758,60.0,13.34071922302246,0.0,-7.161368387187397e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,9.61086479946971e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001012070497381,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,7.475118763977662e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.0001012070424621,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,0.0004800822935067,287.2101135253906,294.1499938964844,296.68927001953125,295.2969970703125,298.6579895019531,296.8991394042969,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.211831092834473,0.0,-7.149585457000286e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
