time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,9.61086479946971e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001012070497381,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,7.475118763977662e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.0001012070424621,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,0.0004800822935067,287.2101135253906,294.1499938964844,296.68927001953125,295.2969970703125,298.6579895019531,296.8991394042969,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.211831092834473,0.0,-7.149585457000286e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,9.606072126189248e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001011565764201,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.471391290891916e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0001011565691442,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0004798428853973,287.22271728515625,294.1499938964844,296.62481689453125,295.2682800292969,298.6213684082031,296.826904296875,288.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.097942352294922,0.0,-7.142456581732405e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,9.606072126189248e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001011565764201,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,7.471391290891916e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,0.0001011565691442,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0004798428853973,287.22271728515625,294.1499938964844,296.62481689453125,295.2682800292969,298.6213684082031,296.826904296875,288.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.097942352294922,0.0,-7.142456581732405e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,9.603911166777834e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001011338245007,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,7.469710544683039e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0001011338172247,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,0.000479734968394,287.2352905273437,294.1499938964844,296.5679626464844,295.2455749511719,298.58447265625,296.75897216796875,288.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,12.998892784118652,0.0,-7.139244218024032e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,9.603911166777834e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001011338245007,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,7.469710544683039e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0001011338172247,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,0.000479734968394,287.2352905273437,294.1499938964844,296.5679626464844,295.2455749511719,298.58447265625,296.75897216796875,288.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,12.998892784118652,0.0,-7.139244218024032e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,9.603484068065882e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001011293206829,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,7.469378033420071e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,0.000101129313407,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0004797136061824,287.2415771484375,294.1499938964844,296.5426330566406,295.2366943359375,298.5659484863281,296.72564697265625,288.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.952595710754396,0.0,-7.138608282275527e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,9.603711077943444e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.000101131714473,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,7.469554839190096e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.000101131707197,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.0004797249566763,287.24786376953125,294.1499938964844,296.5194396972656,295.22955322265625,298.54736328125,296.6944580078125,288.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.912638664245604,0.0,-7.138945790075013e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,9.604865044821054e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001011438653222,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,7.470452692359686e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0001011438580462,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0004797826113644,287.2604675292969,294.1499938964844,296.4798889160156,295.220703125,298.51025390625,296.6363830566406,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.843338966369627,0.0,-7.14066246132461e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,9.604865044821054e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001011438653222,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169982910156,0.0,0.0,7.470452692359686e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.0001011438580462,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.016845703125,0.0,0.0,0.0004797826113644,287.2604675292969,294.1499938964844,296.4798889160156,295.220703125,298.51025390625,296.6363830566406,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.843338966369627,0.0,-7.14066246132461e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,9.606802632333712e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001011642743833,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,7.471959543181583e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001011642671073,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,0.0004798794107045,287.2730407714844,294.1499938964844,296.45001220703125,295.2196350097656,298.4732971191406,296.5868530273437,288.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.794002532958984,0.0,-7.143543712118118e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,9.606802632333712e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001011642743833,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289306640625,0.0,0.0,7.471959543181583e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0001011642671073,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,0.0004798794107045,287.2730407714844,294.1499938964844,296.45001220703125,295.2196350097656,298.4732971191406,296.5868530273437,288.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.794002532958984,0.0,-7.143543712118118e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,9.609376866137608e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001011913846014,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,7.473961886717007e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,0.0001011913773254,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0004800079914275,287.2856140136719,294.1499938964844,296.4277648925781,295.2248229980469,298.4366149902344,296.5443725585937,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.758628845214844,0.0,-7.147372826921129e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,9.609376866137608e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001011913846014,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,7.473961886717007e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,0.0001011913773254,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0004800079914275,287.2856140136719,294.1499938964844,296.4277648925781,295.2248229980469,298.4366149902344,296.5443725585937,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.758628845214844,0.0,-7.147372826921129e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,9.613471775082873e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001012345019262,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,7.477146573364735e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,0.0001012344946502,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.000480212533148,287.2981872558594,294.1499938964844,296.410400390625,295.2341613769531,298.40020751953125,296.507568359375,288.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.734796524047852,0.0,-7.153465020337535e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,9.613471775082873e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001012345019262,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,7.477146573364735e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,0.0001012344946502,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.000480212533148,287.2981872558594,294.1499938964844,296.410400390625,295.2341613769531,298.40020751953125,296.507568359375,288.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.734796524047852,0.0,-7.153465020337535e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,9.616649913368748e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001012679640552,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,7.479618216166273e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,0.0001012679567793,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.0004803712654393,287.3044738769531,294.1499938964844,296.4034423828125,295.2402648925781,298.3821716308594,296.49176025390625,288.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.728285789489746,0.0,-7.15819510332949e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,9.620277705835178e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001013061701087,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,7.482439832529053e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,0.0001013061628327,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,0.0004805524949915,287.310791015625,294.1499938964844,296.3975830078125,295.24725341796875,298.3641967773437,296.4768981933594,288.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.723662376403809,0.0,-7.16359807029221e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,9.630878048483282e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001014177978504,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.490684947697446e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0001014177905744,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,0.0004810820391867,287.3233642578125,294.1499938964844,296.388916015625,295.2637939453125,298.3288879394531,296.45379638671875,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922767413821475e-09,0.0010261479765176,-0.0224264021962881,0.0,0.0,0.0,-0.0092362100258469,60.0,12.727872848510742,0.0,-7.179393435308158e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,9.630878048483282e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0001014177978504,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.490684947697446e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0001014177905744,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,0.0004810820391867,287.3233642578125,294.1499938964844,296.388916015625,295.2637939453125,298.3288879394531,296.45379638671875,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922767413821475e-09,0.0010261479765176,-0.0224264021962881,0.0,0.0,0.0,-0.0092362100258469,60.0,12.727872848510742,0.0,-7.179393435308158e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,9.64443024713546e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.000101560508483,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,7.501224899897352e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0001015605012071,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,0.0004817589651793,287.33599853515625,294.1499938964844,296.3840637207031,295.28338623046875,298.2942810058594,296.4367370605469,288.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611907763308e-09,0.0010275921085849,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.744388580322266,0.0,-7.199612639396946e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,9.64443024713546e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.000101560508483,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,7.501224899897352e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0001015605012071,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,0.0004817589651793,287.33599853515625,294.1499938964844,296.3840637207031,295.28338623046875,298.2942810058594,296.4367370605469,288.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611907763308e-09,0.0010275921085849,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.744388580322266,0.0,-7.199612639396946e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,9.660465002525598e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001017293616314,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,7.513696618843824e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001017293543554,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0004825599608011,287.3486328125,294.1499938964844,296.3826599121094,295.3056945800781,298.2601928710937,296.4237670898437,288.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291395208776976e-09,0.0010293007362633,-0.023391630500555,0.0,0.0,0.0,-0.0094189578667283,60.0,12.769798278808594,0.0,-7.223572850989515e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,9.660465002525598e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001017293616314,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,7.513696618843824e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001017293543554,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,0.0004825599608011,287.3486328125,294.1499938964844,296.3826599121094,295.3056945800781,298.2601928710937,296.4237670898437,288.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291395208776976e-09,0.0010293007362633,-0.023391630500555,0.0,0.0,0.0,-0.0094189578667283,60.0,12.769798278808594,0.0,-7.223572850989515e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,9.679301001597196e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001019277115119,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,7.528346759499982e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,0.000101927704236,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,0.0004835008585359,287.3612670898437,294.1499938964844,296.3843688964844,295.3303527832031,298.22674560546875,296.4147033691406,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526074151722241e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.8040771484375,0.0,-7.25176931837268e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,9.679301001597196e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001019277115119,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,7.528346759499982e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,0.000101927704236,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,0.0004835008585359,287.3612670898437,294.1499938964844,296.3843688964844,295.3303527832031,298.22674560546875,296.4147033691406,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526074151722241e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.8040771484375,0.0,-7.25176931837268e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,9.688879799796268e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001020285781123,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11895751953125,0.0,0.0,7.535796612501144e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,0.0001020285708364,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0004839793255086,287.3676147460937,294.1499938964844,296.3862609863281,295.3434753417969,298.21002197265625,296.4099426269531,288.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645416021442088e-09,0.0010323274182155,-0.0243185516446828,0.0,0.0,0.0,-0.0095944590866565,60.0,12.8211669921875,0.0,-7.266129387062392e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,9.699718066258356e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0001021427160594,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,7.544226536992937e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0001021427087835,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,0.0004845207440666,287.3739318847656,294.1499938964844,296.3887939453125,295.3570251464844,298.1933898925781,296.4061584472656,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780458221086974e-09,0.0010334828402847,-0.0246721096336841,0.0,0.0,0.0,-0.0096614081412553,60.0,12.840978622436523,0.0,-7.282395131369412e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.723259427119046e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001023906224872,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.562537211924791e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,0.0001023906152113,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,0.0004856966843362,287.3866271972656,294.1499938964844,296.39556884765625,295.3853454589844,298.1611633300781,296.40411376953125,288.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.891578674316406,0.0,-7.317787265037623e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,9.723259427119046e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001023906224872,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,7.562537211924791e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,0.0001023906152113,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,0.0004856966843362,287.3866271972656,294.1499938964844,296.39556884765625,295.3853454589844,298.1611633300781,296.40411376953125,288.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.891578674316406,0.0,-7.317787265037623e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,9.747697913553566e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001026479585561,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,7.581544196000323e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0001026479512802,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0004869174154009,287.3993530273437,294.1499938964844,296.4043884277344,295.4149475097656,298.1297302246094,296.40557861328125,288.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.948740005493164,0.0,-7.354617537203012e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,9.747697913553566e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001026479585561,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,7.581544196000323e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492614746094,0.0,0.0,0.0001026479512802,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.149169921875,0.0,0.0,0.0004869174154009,287.3993530273437,294.1499938964844,296.4043884277344,295.4149475097656,298.1297302246094,296.40557861328125,288.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.948740005493164,0.0,-7.354617537203012e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,9.772814519237728e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001029124541673,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,7.601079414598644e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0001029124468914,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0004881720524281,287.412109375,294.1499938964844,296.41485595703125,295.44549560546875,298.0989074707031,296.4094543457031,288.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.009979248046877,0.0,-7.392567624719959e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,9.772814519237728e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001029124541673,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,7.601079414598644e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0001029124468914,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1613464355469,0.0,0.0,0.0004881720524281,287.412109375,294.1499938964844,296.41485595703125,295.44549560546875,298.0989074707031,296.4094543457031,288.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.009979248046877,0.0,-7.392567624719959e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,9.798382961889728e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001031817082548,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.62096606194973e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0001031817009788,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0004894493031315,287.42486572265625,294.1499938964844,296.4266052246094,295.4765930175781,298.06854248046875,296.4151611328125,288.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439925827085,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.07429027557373,0.0,-7.431301440874449e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,9.798382961889728e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001031817082548,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.62096606194973e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736755371094,0.0,0.0,0.0001031817009788,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,0.0004894493031315,287.42486572265625,294.1499938964844,296.4266052246094,295.4765930175781,298.06854248046875,296.4151611328125,288.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439925827085,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.07429027557373,0.0,-7.431301440874449e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,9.811190830077976e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,0.0001033165754051,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,7.630927575519308e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001033165681292,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796875,0.0,0.0,0.0004900890635326,287.4312438964844,294.1499938964844,296.432861328125,295.4922180175781,298.0535583496094,296.41900634765625,288.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.1078519821167,0.0,-7.45074117958211e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,9.823876462178303e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001034501619869,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,7.640794501639903e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,0.000103450154711,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,0.0004907227121293,287.4376525878906,294.1499938964844,296.4393005371094,295.50787353515625,298.03875732421875,296.42333984375,288.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282889515161,60.0,13.141841888427734,0.0,-7.470021046174224e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.848936315393075e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001037140536936,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,7.660285336896777e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001037140464177,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,0.0004919745260849,287.4504699707031,294.1499938964844,296.4525451660156,295.5390319824219,298.0095520019531,296.4330749511719,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.0105830654501914,60.0,13.210565567016602,0.0,-7.50818074379822e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.848936315393075e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.0001037140536936,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982421875,0.0,0.0,7.660285336896777e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,0.0001037140464177,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,0.0004919745260849,287.4504699707031,294.1499938964844,296.4525451660156,295.5390319824219,298.0095520019531,296.4330749511719,288.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.0105830654501914,60.0,13.210565567016602,0.0,-7.50818074379822e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
