time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,9.872781083686276e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001039651542669,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,7.678831752855331e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0001039651469909,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004931656294502,287.4632873535156,294.1499938964844,296.4660339355469,295.5696716308594,297.9812316894531,296.4443054199219,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.279305458068848,0.0,-7.544579716523003e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,9.872781083686276e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001039651542669,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,7.678831752855331e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0001039651469909,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0004931656294502,287.4632873535156,294.1499938964844,296.4660339355469,295.5696716308594,297.9812316894531,296.4443054199219,288.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.279305458068848,0.0,-7.544579716523003e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,9.895527182379736e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0001042046787915,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,7.696522516198456e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001042046715156,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0004943018429912,287.47613525390625,294.1499938964844,296.4793701171875,295.5993957519531,297.95379638671875,296.45672607421875,288.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.347543716430664,0.0,-7.57938423134874e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,9.895527182379736e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,0.0001042046787915,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,7.696522516198456e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0001042046715156,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0004943018429912,287.47613525390625,294.1499938964844,296.4793701171875,295.5993957519531,297.95379638671875,296.45672607421875,288.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.347543716430664,0.0,-7.57938423134874e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,9.90717817330733e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.0001043273732648,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,7.705584721406922e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0001043273659888,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22967529296875,0.0,0.0,0.0004948838613927,287.4833374023437,294.1499938964844,296.4866638183594,295.61553955078125,297.93896484375,296.4637756347656,288.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365286572446621e-08,0.0010555839398875,-0.0314376540482044,0.0,0.0,0.0,-0.0109428102150559,60.0,13.384000778198242,0.0,-7.5972423019266e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,9.916324052028358e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,0.0001044236778398,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,7.712697697570547e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0001044236705638,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,0.0004953406751155,287.489013671875,294.1499938964844,296.4922180175781,295.6278991699219,297.9272766113281,296.46929931640625,288.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479234534623629e-08,0.0010565585689619,-0.0317358113825321,0.0,0.0,0.0,-0.0109993014484643,60.0,13.412642478942873,0.0,-7.611274810415125e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,9.927084465743974e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001045369936036,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.241455078125,0.0,0.0,7.721067231614143e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0001045369863277,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,0.0004958781646564,287.4954528808594,294.1499938964844,296.4983215332031,295.6415710449219,297.9139404296875,296.4755859375,288.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613308619791042e-08,0.0010577066568657,-0.0320866182446479,0.0,0.0,0.0,-0.0110657755285501,60.0,13.44578742980957,0.0,-7.627802744991642e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,9.936674905475228e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.0001046379838953,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,7.728526543360204e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,0.0001046379766194,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.0004963572137057,287.5018920898437,294.1499938964844,296.5041809082031,295.65478515625,297.9008483886719,296.48175048828125,288.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.47667407989502,0.0,-7.642547927844134e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.954017878044397e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001048206177074,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,7.742015441181138e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0001048206104314,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0004972235765308,287.5147705078125,294.1499938964844,296.51495361328125,295.6797180175781,297.8753662109375,296.4931640625,288.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948890848463181e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321386113762,60.0,13.533316612243652,0.0,-7.669249413311263e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.954017878044397e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001048206177074,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,7.742015441181138e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0001048206104314,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,0.0004972235765308,287.5147705078125,294.1499938964844,296.51495361328125,295.6797180175781,297.8753662109375,296.4931640625,288.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948890848463181e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321386113762,60.0,13.533316612243652,0.0,-7.669249413311263e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.969261736841872e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001049811326083,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,7.75387161411345e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0001049811253324,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0004979849909432,287.52764892578125,294.1499938964844,296.5241394042969,295.7022705078125,297.85064697265625,296.5032653808594,288.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.0113262981176376,60.0,13.58316135406494,0.0,-7.692756298638417e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.969261736841872e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001049811326083,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,7.75387161411345e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0001049811253324,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0004979849909432,287.52764892578125,294.1499938964844,296.5241394042969,295.7022705078125,297.85064697265625,296.5032653808594,288.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138816257196597e-08,0.0010622013360261,-0.033461507409811,0.0,0.0,0.0,-0.0113262981176376,60.0,13.58316135406494,0.0,-7.692756298638417e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,9.982856863643974e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001051242943503,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,7.764445763314143e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,0.0001051242943503,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0004986640997231,287.5405578613281,294.1499938964844,296.5313720703125,295.7221374511719,297.826416015625,296.51220703125,288.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.628007888793944,0.0,-7.71375212593739e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,9.982856863643974e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.0001051242943503,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,7.764445763314143e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,0.0001051242943503,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0004986640997231,287.5405578613281,294.1499938964844,296.5313720703125,295.7221374511719,297.826416015625,296.51220703125,288.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.628007888793944,0.0,-7.71375212593739e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.994112042477354e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.0001052428196999,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.773199467919767e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001052428124239,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0004992263857275,287.5534362792969,294.1499938964844,296.53631591796875,295.73895263671875,297.8026123046875,296.5196228027344,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.665780067443848,0.0,-7.731156159707099e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,9.994112042477354e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,0.0001052428196999,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,7.773199467919767e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001052428124239,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0004992263857275,287.5534362792969,294.1499938964844,296.53631591796875,295.73895263671875,297.8026123046875,296.5196228027344,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.665780067443848,0.0,-7.731156159707099e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,9.999702888308092e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001053016967489,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,7.777548307785764e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0001053016894729,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0004995056078769,287.55987548828125,294.1499938964844,296.5378112792969,295.7460632324219,297.79071044921875,296.52349853515625,289.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.68518352508545,0.0,-7.739807728057714e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0001000377742457,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001053446030709,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.780716987326741e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.000105344595795,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0004997091600671,287.5663146972656,294.1499938964844,296.5386047363281,295.7522888183594,297.7789611816406,296.5264892578125,289.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.69996166229248,0.0,-7.746116637008529e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001001002237899,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001054103631759,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.78557441662997e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001054103558999,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0005000210949219,287.5792236328125,294.1499938964844,296.5378723144531,295.7618408203125,297.755859375,296.5294189453125,289.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.718456268310549,0.0,-7.7557906763559e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001001002237899,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001054103631759,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.78557441662997e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001054103558999,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221130371094,0.0,0.0,0.0005000210949219,287.5792236328125,294.1499938964844,296.5378723144531,295.7618408203125,297.755859375,296.5294189453125,289.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.718456268310549,0.0,-7.7557906763559e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001001452255877,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,0.0001054577514878,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.789074152242392e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001054577442118,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0005002458929084,287.5920715332031,294.1499938964844,296.53375244140625,295.7672119140625,297.73309326171875,296.5290832519531,289.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.726021766662598,0.0,-7.762765363850124e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001001452255877,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,0.0001054577514878,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,7.789074152242392e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001054577442118,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0005002458929084,287.5920715332031,294.1499938964844,296.53375244140625,295.7672119140625,297.73309326171875,296.5290832519531,289.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.726021766662598,0.0,-7.762765363850124e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.000100175049738,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001054891545209,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.791393727529794e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0001054891545209,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0005003949045203,287.6049499511719,294.1499938964844,296.5259094238281,295.7680358886719,297.7105712890625,296.5259094238281,289.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.724231719970703,0.0,-7.767389575974448e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.000100175049738,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001054891545209,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,7.791393727529794e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0001054891545209,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0005003949045203,287.6049499511719,294.1499938964844,296.5259094238281,295.7680358886719,297.7105712890625,296.5259094238281,289.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.724231719970703,0.0,-7.767389575974448e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0001001889904728,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.0001055038446793,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.792478572810069e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0001055038374033,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0005004645208828,287.6131591796875,294.1499938964844,296.5187683105469,295.7660217285156,297.6961975097656,296.5232849121094,289.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.721010208129885,0.0,-7.769552468062103e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001001888085738,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001055036482284,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.79246402089484e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001055036409525,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0005004636477679,287.6177673339844,294.1499938964844,296.51397705078125,295.76397705078125,297.6882019042969,296.5194702148437,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.711610794067385,0.0,-7.769524046352674e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0001001928685582,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0001055079264915,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.792779797455296e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0001055079192155,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0005004839040338,287.62420654296875,294.1499938964844,296.50634765625,295.7599792480469,297.6770324707031,296.5159606933594,289.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.704318046569824,0.0,-7.770153587216555e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001001907803583,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0001055057218763,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,7.7926175436005e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001055057218763,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0005004734848625,287.630615234375,294.1499938964844,296.4975891113281,295.754638671875,297.6658935546875,296.51080322265625,289.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.691423416137695,0.0,-7.769829579729048e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001001801865641,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0001054945751093,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.791793905198574e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001054945678333,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0005004205740988,287.6434326171875,294.1499938964844,296.47637939453125,295.7396545410156,297.6435852050781,296.49658203125,289.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.65396499633789,0.0,-7.768186804923971e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001001801865641,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0001054945751093,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.791793905198574e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0001054945678333,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0005004205740988,287.6434326171875,294.1499938964844,296.47637939453125,295.7396545410156,297.6435852050781,296.49658203125,289.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.65396499633789,0.0,-7.768186804923971e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0001001588607323,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,0.0001054721142281,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.79013498686254e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0001054721069522,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0005003140540793,287.6562194824219,294.1499938964844,296.45001220703125,295.7186889648437,297.6212463378906,296.47833251953125,289.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.605377197265623,0.0,-7.764879939031746e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0001001588607323,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,0.0001054721142281,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.79013498686254e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0001054721069522,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0005003140540793,287.6562194824219,294.1499938964844,296.45001220703125,295.7186889648437,297.6212463378906,296.47833251953125,289.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.605377197265623,0.0,-7.764879939031746e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001001478522084,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001054605236276,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.789278606651351e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001054605163517,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0005002590478397,287.66900634765625,294.1499938964844,296.41998291015625,295.69158935546875,297.5987548828125,296.4559326171875,289.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.544063568115234,0.0,-7.763173215380449e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001001478522084,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001054605236276,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.789278606651351e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0001054605163517,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0005002590478397,287.66900634765625,294.1499938964844,296.41998291015625,295.69158935546875,297.5987548828125,296.4559326171875,289.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.544063568115234,0.0,-7.763173215380449e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001001652999548,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001054788954206,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.790635572746396e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001054788881447,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0005003461847081,287.6817626953125,294.1499938964844,296.38818359375,295.6588439941406,297.5760803222656,296.42974853515625,289.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.470995903015137,0.0,-7.765877541032752e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001001652999548,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001054788954206,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.790635572746396e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001054788881447,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,0.0005003461847081,287.6817626953125,294.1499938964844,296.38818359375,295.6588439941406,297.5760803222656,296.42974853515625,289.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.470995903015137,0.0,-7.765877541032752e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0001001928467303,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,0.0001055079046636,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.792778342263773e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0001055078973877,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0005004838458262,287.6881408691406,294.1499938964844,296.37164306640625,295.6404724121094,297.56451416015625,296.4146423339844,289.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.428112983703612,0.0,-7.770150034502876e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001002095232252,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,0.0001055254615494,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,7.794075645506382e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001055254615494,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.000500567140989,287.69451904296875,294.1499938964844,296.354736328125,295.620849609375,297.5531005859375,296.4007568359375,289.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782858410138488e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455629467964,60.0,13.388653755187988,0.0,-7.772736410061044e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001002839053398,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.000105603794509,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.799860759405419e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001056037872331,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0005009386804886,287.7072448730469,294.1499938964844,296.3197631835937,295.5780334472656,297.5299072265625,296.3694763183594,289.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875537163698937e-08,0.0010684980079531,-0.0353886857628822,0.0,0.0,0.0,-0.0116915069520473,60.0,13.298121452331545,0.0,-7.784279887346204e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
