time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001002839053398,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.000105603794509,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.799860759405419e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001056037872331,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0005009386804886,287.7072448730469,294.1499938964844,296.3197631835937,295.5780334472656,297.5299072265625,296.3694763183594,289.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875537163698937e-08,0.0010684980079531,-0.0353886857628822,0.0,0.0,0.0,-0.0116915069520473,60.0,13.298121452331545,0.0,-7.784279887346204e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0001003828947432,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001057080298778,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.807559450156987e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0001057080226019,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.000501433154568,287.7200012207031,294.1499938964844,296.283447265625,295.5308532714844,297.5063781738281,296.336181640625,289.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998869619058496e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.200679779052734,0.0,-7.79965461106258e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0001003828947432,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,0.0001057080298778,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.807559450156987e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0001057080226019,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.000501433154568,287.7200012207031,294.1499938964844,296.283447265625,295.5308532714844,297.5063781738281,296.336181640625,289.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998869619058496e-08,0.0010695520322769,-0.0357112735509872,0.0,0.0,0.0,-0.0117526454851031,60.0,13.200679779052734,0.0,-7.79965461106258e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001005058584269,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001058375200955,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.817123696440831e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001058375128195,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.000502047361806,287.73272705078125,294.1499938964844,296.2459411621094,295.47967529296875,297.4825439453125,296.3008728027344,289.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.09639835357666,0.0,-7.818774605539147e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001005058584269,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001058375200955,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.817123696440831e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001058375128195,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.000502047361806,287.73272705078125,294.1499938964844,296.2459411621094,295.47967529296875,297.4825439453125,296.3008728027344,289.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152080396456768e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.09639835357666,0.0,-7.818774605539147e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.0001006028905976,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001059396963682,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,7.824670319678262e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.0001059396963682,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,0.0005025321152061,287.7419128417969,294.1499938964844,296.2182312011719,295.44061279296875,297.4652709960937,296.2748413085937,289.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272981907481608e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885328993201,60.0,13.019039154052734,0.0,-7.833879323015935e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0001006507445708,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001059900896507,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.828392699593678e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,0.0001059900896507,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,0.0005027711158618,287.7454528808594,294.1499938964844,296.20733642578125,295.4249572753906,297.4583740234375,296.2640380859375,289.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.98648166656494,0.0,-7.841333626856797e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0001007249811664,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.0001060682625393,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,7.834166171960533e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0001060682552633,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0005031419568695,287.7518310546875,294.1499938964844,296.18768310546875,295.3964233398437,297.4462890625,296.2455139160156,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425101113602068e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,12.931110382080078,0.0,-7.852904815308649e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0001008160033961,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001061641160049,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.841245678719133e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0001061641087289,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0005035966169089,287.7582092285156,294.1499938964844,296.16778564453125,295.3671264648437,297.4339599609375,296.2259826660156,289.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538511727835156e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.87189769744873,0.0,-7.867103590797343e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,0.0001009999541565,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0001063578238245,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.855553121771663e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,0.0001063578165485,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.000504515483044,287.7709350585937,294.1499938964844,296.1274719238281,295.3065795898437,297.4091491699219,296.1867370605469,289.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.752623558044434,0.0,-7.895838649574216e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,0.0001009999541565,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0001063578238245,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.855553121771663e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,0.0001063578165485,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.000504515483044,287.7709350585937,294.1499938964844,296.1274719238281,295.3065795898437,297.4091491699219,296.1867370605469,289.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.752623558044434,0.0,-7.895838649574216e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0001011985586956,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,0.0001065669639501,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,7.870999979786575e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0001065669566742,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0005055075744166,287.78369140625,294.1499938964844,296.08648681640625,295.2437438964844,297.3840637207031,296.1465759277344,289.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.629668235778809,0.0,-7.926922052092777e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0001011985586956,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,0.0001065669639501,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,7.870999979786575e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0001065669566742,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0005055075744166,287.78369140625,294.1499938964844,296.08648681640625,295.2437438964844,297.3840637207031,296.1465759277344,289.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.629668235778809,0.0,-7.926922052092777e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001014168956317,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001067968769348,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,7.887981337262318e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001067968769348,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0005065982113592,287.79644775390625,294.1499938964844,296.0450134277344,295.1790771484375,297.3583068847656,296.1049194335937,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287207943970316e-08,0.0010805679485201,-0.0390803478658199,0.0,0.0,0.0,-0.0123913269490003,60.0,12.500139236450195,0.0,-7.961163106529059e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001014168956317,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0001067968769348,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,7.887981337262318e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001067968769348,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0005065982113592,287.79644775390625,294.1499938964844,296.0450134277344,295.1790771484375,297.3583068847656,296.1049194335937,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287207943970316e-08,0.0010805679485201,-0.0390803478658199,0.0,0.0,0.0,-0.0123913269490003,60.0,12.500139236450195,0.0,-7.961163106529059e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001016343885567,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0001070259095286,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,7.904897938715294e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001070259095286,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0005076845991425,287.8092041015625,294.1499938964844,296.003173828125,295.1129455566406,297.3324279785156,296.063232421875,289.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,-0.0125256655737757,60.0,12.370417594909668,0.0,-7.995345896461006e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001016343885567,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,0.0001070259095286,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,7.904897938715294e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001070259095286,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0005076845991425,287.8092041015625,294.1499938964844,296.003173828125,295.1129455566406,297.3324279785156,296.063232421875,289.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,-0.0125256655737757,60.0,12.370417594909668,0.0,-7.995345896461006e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.0001017495233099,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0001071471560862,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523986816406,0.0,0.0,7.91385245975107e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,0.0001071471488103,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.00050825974904,287.81561279296875,294.1499938964844,295.9821472167969,295.0794677734375,297.3192749023437,296.0419921875,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967850908637,60.0,12.303210258483888,0.0,-8.013470420564772e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0001018632246996,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0001072668892447,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.92269638623111e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0001072668819688,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0005088277393952,287.8219909667969,294.1499938964844,295.96112060546875,295.0457763671875,297.30596923828125,296.0206604003906,289.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.235393524169922,0.0,-8.031390308360643e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0001020881027216,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0001075036925612,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.940187060739845e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0001075036925612,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0005099510308355,287.83477783203125,294.1499938964844,295.9189758300781,294.9779968261719,297.2789306640625,295.9779357910156,289.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.098154067993164,0.0,-8.066890444524688e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0001020881027216,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0001075036925612,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.940187060739845e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0001075036925612,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0005099510308355,287.83477783203125,294.1499938964844,295.9189758300781,294.9779968261719,297.2789306640625,295.9779357910156,289.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.098154067993164,0.0,-8.066890444524688e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001023162840283,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001077439810615,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,7.9579338489566e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001077439737855,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0005110908532515,287.8475646972656,294.1499938964844,295.8768920898437,294.9100646972656,297.2520446777344,295.935302734375,289.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407840419674358e-08,0.0010901514906436,-0.0420098043978214,0.0,0.0,0.0,-0.0129468785598874,60.0,11.961676597595217,0.0,-8.102991699843187e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001023162840283,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001077439810615,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,7.9579338489566e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001077439737855,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0005110908532515,287.8475646972656,294.1499938964844,295.8768920898437,294.9100646972656,297.2520446777344,295.935302734375,289.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407840419674358e-08,0.0010901514906436,-0.0420098043978214,0.0,0.0,0.0,-0.0129468785598874,60.0,11.961676597595217,0.0,-8.102991699843187e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001025294404826,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0001079684443539,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.974512845976278e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001079684370779,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,0.0005121555877849,287.8603515625,294.1499938964844,295.83502197265625,294.8423156738281,297.224609375,295.89263916015625,289.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673430636160447e-08,0.0010924206580966,-0.0427039340138435,0.0,0.0,0.0,-0.0130785340443253,60.0,11.82257843017578,0.0,-8.136788665069616e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001025294404826,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,0.0001079684443539,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,7.974512845976278e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,0.0001079684370779,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,0.0005121555877849,287.8603515625,294.1499938964844,295.83502197265625,294.8423156738281,297.224609375,295.89263916015625,289.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673430636160447e-08,0.0010924206580966,-0.0427039340138435,0.0,0.0,0.0,-0.0130785340443253,60.0,11.82257843017578,0.0,-8.136788665069616e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001027002435876,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,0.000108148313302,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,7.987798016984016e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001081483060261,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0005130088538862,287.8705749511719,294.1499938964844,295.8017578125,294.78857421875,297.20269775390625,295.8584899902344,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942592052742,1.6886261278159512e-08,0.0010942423250526,-0.0432601273059845,0.0,0.0,0.0,-0.0131840510293841,60.0,11.710912704467772,0.0,-8.163922160520087e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001027325415634,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001081823211279,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.990309677552432e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.000108182313852,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,0.0005131701473146,287.8731384277344,294.1499938964844,295.7934875488281,294.7752380371094,297.197021484375,295.8501892089844,289.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946032125502,1.6926501089642443e-08,0.0010945863323286,-0.0433652810752391,0.0,0.0,0.0,-0.0132039990276098,60.0,11.68282985687256,0.0,-8.169057252871428e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001028327606036,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.0001082878588931,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,7.998104410944507e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001082878516172,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0005136707914061,287.8795166015625,294.1499938964844,295.7728881835937,294.7420654296875,297.1831970214844,295.8289489746094,289.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956692276522,1.7051371870024923e-08,0.0010956522310152,-0.0436915904283523,0.0,0.0,0.0,-0.0132658947259187,60.0,11.612719535827637,0.0,-8.185003252947355e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001029187988024,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,0.0001083784591173,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,8.004796109162271e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001083784518414,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0005141005385667,287.88592529296875,294.1499938964844,295.75244140625,294.709228515625,297.1691589355469,295.8080139160156,289.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096585416235,1.7158573228925892e-08,0.0010965683031827,-0.0439717136323452,0.0,0.0,0.0,-0.0133190350607037,60.0,11.542373657226562,0.0,-8.198704648521017e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001030772473313,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0001085453113773,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,8.017120126169175e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001085453113773,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0005148920463398,287.898681640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1409606933594,295.7665405273437,289.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982764651998,1.7356008186197872e-08,0.0010982591193169,-0.0444875881075859,0.0,0.0,0.0,-0.0134169245138764,60.0,11.40200138092041,0.0,-8.22396941657644e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001030772473313,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,0.0001085453113773,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,8.017120126169175e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,0.0001085453113773,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0005148920463398,287.898681640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1409606933594,295.7665405273437,289.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982764651998,1.7356008186197872e-08,0.0010982591193169,-0.0444875881075859,0.0,0.0,0.0,-0.0134169245138764,60.0,11.40200138092041,0.0,-8.22396941657644e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.0001032058644341,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0001086807533283,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,8.027123840292916e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.0001086807460524,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0005155344842933,287.9114685058594,294.1499938964844,295.67242431640625,294.5820007324219,297.1124572753906,295.7259521484375,289.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996476048603,1.7516262218464362e-08,0.001099630142562,-0.0449062921106815,0.0,0.0,0.0,-0.0134963737800717,60.0,11.26251983642578,0.0,-8.24450481218264e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.0001032058644341,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0001086807533283,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,8.027123840292916e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.0001086807460524,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,0.0005155344842933,287.9114685058594,294.1499938964844,295.67242431640625,294.5820007324219,297.1124572753906,295.7259521484375,289.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996476048603,1.7516262218464362e-08,0.001099630142562,-0.0449062921106815,0.0,0.0,0.0,-0.0134963737800717,60.0,11.26251983642578,0.0,-8.24450481218264e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0001033108710544,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0001087913260562,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,8.035290375119075e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0001087913187802,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0005160589935258,287.9241943359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0837707519531,295.6861572265625,289.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007677530869,1.7647098005113552e-08,0.001100750057958,-0.0452481172978878,0.0,0.0,0.0,-0.0135612403973937,60.0,11.123798370361328,0.0,-8.261289252686765e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0001033108710544,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0001087913260562,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,8.035290375119075e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0001087913187802,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0005160589935258,287.9241943359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0837707519531,295.6861572265625,289.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007677530869,1.7647098005113552e-08,0.001100750057958,-0.0452481172978878,0.0,0.0,0.0,-0.0135612403973937,60.0,11.123798370361328,0.0,-8.261289252686765e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001033813750836,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0001088655699277,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,8.040774264372885e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001088655699277,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.0005164112080819,287.9369506835937,294.1499938964844,295.5960388183594,294.46405029296875,297.054931640625,295.6471862792969,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.7734947732606088e-08,0.0011015011696144,-0.0454776249825954,0.0,0.0,0.0,-0.0136047909036278,60.0,10.986613273620604,0.0,-8.272569118616958e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001033813750836,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0001088655699277,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,8.040774264372885e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001088655699277,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.0005164112080819,287.9369506835937,294.1499938964844,295.5960388183594,294.46405029296875,297.054931640625,295.6471862792969,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.7734947732606088e-08,0.0011015011696144,-0.0454776249825954,0.0,0.0,0.0,-0.0136047909036278,60.0,10.986613273620604,0.0,-8.272569118616958e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0001034168744808,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780700683594,0.0,0.0,0.0001089029610739,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,8.043535490287468e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0001089029537979,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0005165885668247,287.9432983398437,294.1499938964844,295.5776672363281,294.4364013671875,297.04052734375,295.6277160644531,289.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.777918612333451e-08,0.0011018803343176,-0.0455931946635246,0.0,0.0,0.0,-0.0136267263442277,60.0,10.918098449707031,0.0,-8.278252039417566e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001034286760841,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0001089153811335,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,8.044452988542616e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001089153738575,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0005166474729776,287.9496765136719,294.1499938964844,295.5596008300781,294.4095764160156,297.02606201171875,295.60858154296875,289.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.779387837075319e-08,0.001102000940591,-0.0456315800547599,0.0,0.0,0.0,-0.0136339850723743,60.0,10.850374221801758,0.0,-8.280139951466482e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
