time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001034190354403,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001089052311726,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,8.043703564908355e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001089052238967,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.000516599335242,287.9623718261719,294.1499938964844,295.52447509765625,294.358642578125,296.9970703125,295.57147216796875,289.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019178200513,1.778186664580517e-08,0.001101900008507,-0.045600201934576,0.0,0.0,0.0,-0.0136280395090579,60.0,10.7168607711792,0.0,-8.27859665264441e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001034190354403,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001089052311726,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,8.043703564908355e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001089052238967,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,0.000516599335242,287.9623718261719,294.1499938964844,295.52447509765625,294.358642578125,296.9970703125,295.57147216796875,289.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019178200513,1.778186664580517e-08,0.001101900008507,-0.045600201934576,0.0,0.0,0.0,-0.0136280395090579,60.0,10.7168607711792,0.0,-8.27859665264441e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0001033392836689,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0001088212447939,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,8.037500811042264e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0001088212447939,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0005162009620107,287.9750366210937,294.1499938964844,295.4908447265625,294.31170654296875,296.96795654296875,295.5367126464844,289.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010668240487,1.7682490138781762e-08,0.0011010491289198,-0.0453405827283859,0.0,0.0,0.0,-0.0135787678882479,60.0,10.58998966217041,0.0,-8.265833173481951e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0001033392836689,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0001088212447939,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,8.037500811042264e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0001088212447939,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,0.0005162009620107,287.9750366210937,294.1499938964844,295.4908447265625,294.31170654296875,296.96795654296875,295.5367126464844,289.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010668240487,1.7682490138781762e-08,0.0011010491289198,-0.0453405827283859,0.0,0.0,0.0,-0.0135787678882479,60.0,10.58998966217041,0.0,-8.265833173481951e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.000103224592749,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,0.0001087004784494,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,8.028580487007275e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0001087004711735,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.000515628082212,287.98760986328125,294.1499938964844,295.4588623046875,294.26910400390625,296.9389038085937,295.5035400390625,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998485377058,1.7539592889193045e-08,0.0010998310754075,-0.0449672415852546,0.0,0.0,0.0,-0.0135079463943839,60.0,10.46644115447998,0.0,-8.24749619710019e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.000103224592749,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,0.0001087004784494,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,8.028580487007275e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0001087004711735,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.000515628082212,287.98760986328125,294.1499938964844,295.4588623046875,294.26910400390625,296.9389038085937,295.5035400390625,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998485377058,1.7539592889193045e-08,0.0010998310754075,-0.0449672415852546,0.0,0.0,0.0,-0.0135079463943839,60.0,10.46644115447998,0.0,-8.24749619710019e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,0.0001030910279951,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0001085598269128,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,8.018191874725744e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,0.0001085598196368,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,0.0005149609060026,287.9986877441406,294.1499938964844,295.4321594238281,294.235595703125,296.9133605957031,295.4754638671875,289.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984261753037,1.7373167793266475e-08,0.0010984088294208,-0.0445324219763278,0.0,0.0,0.0,-0.0134254470467567,60.0,10.360994338989258,0.0,-8.226166414715409e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.0001030666317092,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0001085341282305,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,8.016294304979965e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,0.0001085341282305,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,0.0005148390191607,288.00018310546875,294.1499938964844,295.4286499023437,294.2313232421875,296.9098815917969,295.4718017578125,289.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981658706441,1.734276189324646e-08,0.0010981485247612,-0.0444529764354229,0.0,0.0,0.0,-0.0134103717282414,60.0,10.347142219543455,0.0,-8.222272640523445e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,0.0001029818013194,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0001084448012989,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,8.009696466615424e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,0.0001084448012989,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,0.0005144152673892,288.0064392089844,294.1499938964844,295.41424560546875,294.21435546875,296.8953857421875,295.4561767578125,289.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972630698233,1.7237066884945307e-08,0.0010972458403557,-0.0441768057644367,0.0,0.0,0.0,-0.0133579801768064,60.0,10.288086891174316,0.0,-8.20874390683457e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0001028692640829,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001083262977772,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,8.000943489605561e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,0.0001083262905012,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,0.0005138531560078,288.0127258300781,294.1499938964844,295.4003295898437,294.19873046875,296.8808898925781,295.4410705566406,289.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960588697344,1.709683949968621e-08,0.001096041756682,-0.0438103973865509,0.0,0.0,0.0,-0.0132884373888373,60.0,10.230957984924316,0.0,-8.190812650354928e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0001026002282742,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,0.0001080429865396,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,7.980018563102931e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0001080429865396,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,0.0005125092575326,288.0251770019531,294.1499938964844,295.3740539550781,294.1717529296875,296.85205078125,295.4128112792969,289.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931941214948,1.6761617871452472e-08,0.0010931773576885,-0.0429343953728675,0.0,0.0,0.0,-0.0131222642958164,60.0,10.122912406921388,0.0,-8.148025187892929e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0001026002282742,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75909423828125,0.0,0.0,0.0001080429865396,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,7.980018563102931e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0001080429865396,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,0.0005125092575326,288.0251770019531,294.1499938964844,295.3740539550781,294.1717529296875,296.85205078125,295.4128112792969,289.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931941214948,1.6761617871452472e-08,0.0010931773576885,-0.0429343953728675,0.0,0.0,0.0,-0.0131222642958164,60.0,10.122912406921388,0.0,-8.148025187892929e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001022796423058,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0001077053966582,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,7.955084583954886e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001077053966582,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0005109078483656,288.0375671386719,294.1499938964844,295.3500061035156,294.1508178710937,296.8234558105469,295.3868103027344,289.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897788451984,1.63621667326197e-08,0.0010897625470533,-0.0418904274702072,0.0,0.0,0.0,-0.0129242436960339,60.0,10.022868156433104,0.0,-8.097186565692027e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001022796423058,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0001077053966582,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,7.955084583954886e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0001077053966582,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0005109078483656,288.0375671386719,294.1499938964844,295.3500061035156,294.1508178710937,296.8234558105469,295.3868103027344,289.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897788451984,1.63621667326197e-08,0.0010897625470533,-0.0418904274702072,0.0,0.0,0.0,-0.0129242436960339,60.0,10.022868156433104,0.0,-8.097186565692027e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0001019231203827,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001073299572453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.92735445429571e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0001073299499694,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0005091269267722,288.04986572265625,294.1499938964844,295.3273010253906,294.1340026855469,296.7950744628906,295.362548828125,289.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917933637865644e-08,0.0010859644971787,-0.0407292582094669,0.0,0.0,0.0,-0.0127040212973952,60.0,9.929010391235352,0.0,-8.04083413186163e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0001019231203827,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001073299572453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,7.92735445429571e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,0.0001073299499694,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0005091269267722,288.04986572265625,294.1499938964844,295.3273010253906,294.1340026855469,296.7950744628906,295.362548828125,289.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917933637865644e-08,0.0010859644971787,-0.0407292582094669,0.0,0.0,0.0,-0.0127040212973952,60.0,9.929010391235352,0.0,-8.04083413186163e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.0001015448287944,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.000106931598566,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.897931936895475e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.00010693159129,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0005072372732684,288.0621032714844,294.1499938964844,295.3050537109375,294.119140625,296.7669372558594,295.3394775390625,289.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819496819749,1.5446582679601306e-08,0.0010819343151524,-0.0394970327615737,0.0,0.0,0.0,-0.0124703543260693,60.0,9.839372634887695,-0.0,-7.981257255096352e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.0001015448287944,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.000106931598566,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.897931936895475e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,0.00010693159129,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0005072372732684,288.0621032714844,294.1499938964844,295.3050537109375,294.119140625,296.7669372558594,295.3394775390625,289.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819496819749,1.5446582679601306e-08,0.0010819343151524,-0.0394970327615737,0.0,0.0,0.0,-0.0124703543260693,60.0,9.839372634887695,-0.0,-7.981257255096352e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,0.0001013509317999,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001067274133674,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,7.882851059548557e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,0.0001067274133674,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0005062687559984,288.0682067871094,294.1499938964844,295.2940673828125,294.11236572265625,296.7528991699219,295.32818603515625,289.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798815637826,1.5204987491301836e-08,0.0010798663133755,-0.0388653725385665,0.0,0.0,0.0,-0.0123505741357803,60.0,9.795181274414062,-0.0,-7.950806235612617e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0001011489730444,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0001065147444023,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,7.867142994655296e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0001065147444023,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.0005052599008195,288.07427978515625,294.1499938964844,295.2832336425781,294.1060485839844,296.73895263671875,295.3172607421875,289.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953352334146075e-08,0.0010777144925668,-0.0382074154913425,0.0,0.0,0.0,-0.0122258272022008,60.0,9.75254726409912,-0.0,-7.919151556734506e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001007412283797,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199462890625,0.0,0.0,0.0001060853683156,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.835430005798116e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001060853683156,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0005032231565564,288.0863952636719,294.1499938964844,295.2618408203125,294.0946655273437,296.7111511230469,295.2956848144531,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445313389899184e-08,0.0010733722010627,-0.0368788838386535,0.0,0.0,0.0,-0.0119739798828959,60.0,9.668211936950684,-0.0,-7.855434347447955e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001007412283797,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199462890625,0.0,0.0,0.0001060853683156,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.835430005798116e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001060853683156,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,0.0005032231565564,288.0863952636719,294.1499938964844,295.2618408203125,294.0946655273437,296.7111511230469,295.2956848144531,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445313389899184e-08,0.0010733722010627,-0.0368788838386535,0.0,0.0,0.0,-0.0119739798828959,60.0,9.668211936950684,-0.0,-7.855434347447955e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0001003168945317,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001056385226547,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,7.802425534464419e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0001056385226547,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0005011035245843,288.098388671875,294.1499938964844,295.2408752441406,294.0848693847656,296.6838073730469,295.2751770019531,289.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916599428398513e-08,0.0010688510956242,-0.0354960858821868,0.0,0.0,0.0,-0.011711873114109,60.0,9.589441299438477,-0.0,-7.78939650558641e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0001003168945317,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001056385226547,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,7.802425534464419e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0001056385226547,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0005011035245843,288.098388671875,294.1499938964844,295.2408752441406,294.0848693847656,296.6838073730469,295.2751770019531,289.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916599428398513e-08,0.0010688510956242,-0.0354960858821868,0.0,0.0,0.0,-0.011711873114109,60.0,9.589441299438477,-0.0,-7.78939650558641e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.989420505007728e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.0001051934086717,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.769549847580492e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001051934086717,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0004989920998923,288.1103515625,294.1499938964844,295.2203674316406,294.0765075683594,296.6565246582031,295.2548522949219,289.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389940711761028e-08,0.0010643480345606,-0.0341184623539447,0.0,0.0,0.0,-0.0114507870748639,60.0,9.51115894317627,-0.0,-7.723892991862159e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.989420505007728e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84381103515625,0.0,0.0,0.0001051934086717,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.769549847580492e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001051934086717,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0004989920998923,288.1103515625,294.1499938964844,295.2203674316406,294.0765075683594,296.6565246582031,295.2548522949219,289.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389940711761028e-08,0.0010643480345606,-0.0341184623539447,0.0,0.0,0.0,-0.0114507870748639,60.0,9.51115894317627,-0.0,-7.723892991862159e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.948355000233278e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0001047609694069,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,7.73760984884575e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,0.0001047609694069,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.000496940803714,288.1217041015625,294.1499938964844,295.2010498046875,294.0697631835937,296.6307373046875,295.2362365722656,289.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599859524518,1.2878280664097021e-08,0.0010599730303511,-0.0327798873186111,0.0,0.0,0.0,-0.0111971367150545,60.0,9.44127082824707,-0.0,-7.660519685259717e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.946644422598185e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0001047429614118,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,7.736279803793877e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,0.0001047429541358,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555603027344,0.0,0.0,0.0004968553548678,288.1221618652344,294.1499938964844,295.20025634765625,294.06951904296875,296.6296691894531,295.2354736328125,289.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598036460578,1.2856968822916316e-08,0.0010597908403724,-0.032724130898714,0.0,0.0,0.0,-0.011186571791768,60.0,9.438359260559082,-0.0,-7.657885703338253e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.925457561621442e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.0001045198514475,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,7.719801214989275e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.0001045198514475,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,0.0004957970231771,288.1280212402344,294.1499938964844,295.1903686523437,294.0664978027344,296.6163635253906,295.2260131835937,289.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575462365522,1.2592992426618821e-08,0.0010575336636975,-0.0320334620773792,0.0,0.0,0.0,-0.0110557079315185,60.0,9.40340518951416,-0.0,-7.625297371305352e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,9.904194303089751e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0001042959411279,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,7.703262963332236e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673400878906,0.0,0.0,0.0001042959338519,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0004947349079884,288.1339111328125,294.1499938964844,295.1805725097656,294.0637512207031,296.6030578613281,295.2165222167969,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552812600508,1.2328061238520153e-08,0.0010552689200267,-0.0313402451574802,0.0,0.0,0.0,-0.0109243728220462,60.0,9.368062019348145,-0.0,-7.592660722366419e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,9.86214363365434e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0001038531263475,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.67055680626072e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001038531190715,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.000492634368129,288.1456298828125,294.1499938964844,295.16131591796875,294.0591125488281,296.5765686035156,295.1978759765625,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804130117809564e-08,0.0010507883271202,-0.0299692060798406,0.0,0.0,0.0,-0.0106646353378891,60.0,9.29958724975586,-0.0,-7.52832463035702e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,9.86214363365434e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0001038531263475,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.67055680626072e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001038531190715,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.000492634368129,288.1456298828125,294.1499938964844,295.16131591796875,294.0591125488281,296.5765686035156,295.1978759765625,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804130117809564e-08,0.0010507883271202,-0.0299692060798406,0.0,0.0,0.0,-0.0106646353378891,60.0,9.29958724975586,-0.0,-7.52832463035702e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,9.821113053476438e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001034210581565,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,7.638644456164911e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001034210508805,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,0.0004905848181806,288.1572265625,294.1499938964844,295.1424865722656,294.0555114746094,296.5503845214844,295.1798400878906,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464284569025,1.1292916823890664e-08,0.0010464171646162,-0.0286312885582447,0.0,0.0,0.0,-0.0104112057015299,60.0,9.234955787658691,-0.0,-7.465813212093053e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,9.821113053476438e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,0.0001034210581565,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,7.638644456164911e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001034210508805,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,0.0004905848181806,288.1572265625,294.1499938964844,295.1424865722656,294.0555114746094,296.5503845214844,295.1798400878906,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464284569025,1.1292916823890664e-08,0.0010464171646162,-0.0286312885582447,0.0,0.0,0.0,-0.0104112057015299,60.0,9.234955787658691,-0.0,-7.465813212093053e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.780588879948482e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0001029943159664,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,7.607125007780269e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.0001029943086905,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.000488560530357,288.1688232421875,294.1499938964844,295.1240539550781,294.05279541015625,296.5243225097656,295.1620178222656,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788007820394796e-08,0.001042099436745,-0.0273097194731235,0.0,0.0,0.0,-0.0101608987897634,60.0,9.1716890335083,-0.0,-7.40432852808226e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.780588879948482e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0001029943159664,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,7.607125007780269e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,0.0001029943086905,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,0.000488560530357,288.1688232421875,294.1499938964844,295.1240539550781,294.05279541015625,296.5243225097656,295.1620178222656,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788007820394796e-08,0.001042099436745,-0.0273097194731235,0.0,0.0,0.0,-0.0101608987897634,60.0,9.1716890335083,-0.0,-7.40432852808226e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.742589463712648e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0001025941601255,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,7.577570067951456e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,0.0001025941601255,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0004866624076385,288.18023681640625,294.1499938964844,295.1060485839844,294.05084228515625,296.4988098144531,295.1451721191406,289.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380612220615,1.0314561649238383e-08,0.0010380508610978,-0.0260703768581151,0.0,0.0,0.0,-0.0099261905997991,60.0,9.11476230621338,-0.0,-7.346906016891809e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.742589463712648e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.0,0.0001025941601255,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,7.577570067951456e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,0.0001025941601255,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0004866624076385,288.18023681640625,294.1499938964844,295.1060485839844,294.05084228515625,296.4988098144531,295.1451721191406,289.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380612220615,1.0314561649238383e-08,0.0010380508610978,-0.0260703768581151,0.0,0.0,0.0,-0.0099261905997991,60.0,9.11476230621338,-0.0,-7.346906016891809e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.722818504087628e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0001023859658744,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.56219305912964e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0001023859658744,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,0.0004856748273596,288.1859741210937,294.1499938964844,295.0971984863281,294.0501403808594,296.4859619140625,295.1365966796875,289.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359558509662,1.0068236910854012e-08,0.0010359457228332,-0.0254255216568708,0.0,0.0,0.0,-0.0098040830343961,60.0,9.085205078125,-0.0,-7.317118644323274e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
