time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,9.704686817713082e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001021950301947,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,7.548090070486069e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,0.0001021950229187,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.0004847690870519,288.1916809082031,294.1499938964844,295.0884704589844,294.0495910644531,296.4732971191406,295.12841796875,289.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340234730392,9.842324288911186e-09,0.0010340136941522,-0.0248340778052806,0.0,0.0,0.0,-0.0096920868381857,60.0,9.058234214782717,-0.0,-7.28985298792395e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,9.669285645941272e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001018222392303,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,7.520556391682476e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0001018222392303,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.0004830007383134,288.2030029296875,294.1499938964844,295.0712890625,294.04888916015625,296.4481506347656,295.1122436523437,289.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302508017048,9.401257550223365e-09,0.0010302413720637,-0.023679282516241,0.0,0.0,0.0,-0.0094734281301498,60.0,9.005412101745605,-0.0,-7.23676549796437e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,9.669285645941272e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001018222392303,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,7.520556391682476e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0001018222392303,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,0.0004830007383134,288.2030029296875,294.1499938964844,295.0712890625,294.04888916015625,296.4481506347656,295.1122436523437,289.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302508017048,9.401257550223365e-09,0.0010302413720637,-0.023679282516241,0.0,0.0,0.0,-0.0094734281301498,60.0,9.005412101745605,-0.0,-7.23676549796437e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.636292816139758e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0001014748122543,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,7.494894816773012e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0001014748049783,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0004813526757061,288.2142028808594,294.1499938964844,295.05450439453125,294.0486755371094,296.4234313964844,295.0967102050781,289.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990195254909851e-09,0.0010267267934978,-0.0226029604673385,0.0,0.0,0.0,-0.0092696482315659,60.0,8.956827163696289,-0.0,-7.187464490243657e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.636292816139758e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0001014748122543,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,7.494894816773012e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,0.0001014748049783,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0004813526757061,288.2142028808594,294.1499938964844,295.05450439453125,294.0486755371094,296.4234313964844,295.0967102050781,289.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267357574775,8.990195254909851e-09,0.0010267267934978,-0.0226029604673385,0.0,0.0,0.0,-0.0092696482315659,60.0,8.956827163696289,-0.0,-7.187464490243657e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.604347724234684e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,0.000101138408354,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,7.470048876712099e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,0.000101138408354,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.000479756941786,288.225341796875,294.1499938964844,295.0381164550781,294.0487670898437,296.3989562988281,295.0814819335937,289.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233325883746,8.592188294187508e-09,0.0010233239736407,-0.0215607490390539,0.0,0.0,0.0,-0.0090723419561982,60.0,8.910614967346191,-0.0,-7.139889390828102e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.604347724234684e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,0.000101138408354,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,7.470048876712099e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,0.000101138408354,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.000479756941786,288.225341796875,294.1499938964844,295.0381164550781,294.0487670898437,296.3989562988281,295.0814819335937,289.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233325883746,8.592188294187508e-09,0.0010233239736407,-0.0215607490390539,0.0,0.0,0.0,-0.0090723419561982,60.0,8.910614967346191,-0.0,-7.139889390828102e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,9.57446318352595e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001008237159112,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,7.44680583011359e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0001008237086352,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,0.000478264177218,288.2364501953125,294.1499938964844,295.02215576171875,294.04913330078125,296.3746643066406,295.06658935546875,289.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219859459757117e-09,0.0010201402474194,-0.0205857120454311,0.0,0.0,0.0,-0.0088877622038126,60.0,8.866426467895508,-0.0,-7.09552665512092e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,9.57446318352595e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001008237159112,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,7.44680583011359e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0001008237086352,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,0.000478264177218,288.2364501953125,294.1499938964844,295.02215576171875,294.04913330078125,296.3746643066406,295.06658935546875,289.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219859459757117e-09,0.0010201402474194,-0.0205857120454311,0.0,0.0,0.0,-0.0088877622038126,60.0,8.866426467895508,-0.0,-7.09552665512092e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.558790043229236e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756164550781,0.0,0.0,0.0001006586680887,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,7.434614963131025e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0001006586608127,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,0.0004774812550749,288.2419738769531,294.1499938964844,295.0143127441406,294.0493469238281,296.3625183105469,295.05914306640625,289.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184785351157,8.024585440580267e-09,0.0010184705024585,-0.0200743172317743,0.0,0.0,0.0,-0.0087909568101167,60.0,8.843903541564941,-0.0,-7.072315355571845e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.544629574520512e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001005095546133,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,7.423601346090436e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.0001005095473374,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,0.0004767739155795,288.24755859375,294.1499938964844,295.006591796875,294.0495910644531,296.3503112792969,295.0516967773437,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169695597141,7.848163008361553e-09,0.0010169617598876,-0.0196122787892818,0.0,0.0,0.0,-0.0087034963071346,60.0,8.821313858032227,-0.0,-7.051377082234468e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.519144077785312e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001002411809167,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,7.403779454762116e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0001002411736408,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,0.0004755008558277,288.25860595703125,294.1499938964844,294.9914245605469,294.05010986328125,296.3261108398437,295.03717041015625,289.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640111497178e-09,0.0010142454411834,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.779741287231445,-0.0,-7.013770897401629e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.519144077785312e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001002411809167,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,7.403779454762116e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0001002411736408,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,0.0004755008558277,288.25860595703125,294.1499938964844,294.9914245605469,294.05010986328125,296.3261108398437,295.03717041015625,289.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640111497178e-09,0.0010142454411834,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.779741287231445,-0.0,-7.013770897401629e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.496443817624822e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,0.0001000021293293,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,7.386123616015539e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0001000021293293,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004743669123854,288.2696228027344,294.1499938964844,294.97662353515625,294.0505065917969,296.3022155761719,295.02313232421875,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247814792776808e-09,0.0010118273785337,-0.0180399101227521,0.0,0.0,0.0,-0.0084058735519647,60.0,8.741547584533691,-0.0,-6.98035904633798e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.496443817624822e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,0.0001000021293293,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0034484863281,0.0,0.0,7.386123616015539e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0001000021293293,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004743669123854,288.2696228027344,294.1499938964844,294.97662353515625,294.0505065917969,296.3022155761719,295.02313232421875,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247814792776808e-09,0.0010118273785337,-0.0180399101227521,0.0,0.0,0.0,-0.0084058735519647,60.0,8.741547584533691,-0.0,-6.98035904633798e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.47693843045272e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,9.979672904592007e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,7.370952516794205e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.979672904592007e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0004733926034532,288.2805480957031,294.1499938964844,294.9622497558594,294.0507202148437,296.2786560058594,295.00958251953125,289.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097557678818,7.004802071719496e-09,0.0010097487829625,-0.0174033995717763,0.0,0.0,0.0,-0.008285398595035,60.0,8.706002235412598,-0.0,-6.951714226488549e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.47693843045272e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,9.979672904592007e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,7.370952516794205e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,9.979672904592007e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0004733926034532,288.2805480957031,294.1499938964844,294.9622497558594,294.0507202148437,296.2786560058594,295.00958251953125,289.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097557678818,7.004802071719496e-09,0.0010097487829625,-0.0174033995717763,0.0,0.0,0.0,-0.008285398595035,60.0,8.706002235412598,-0.0,-6.951714226488549e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.46002037380822e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,9.961856994777918e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,7.357793947448954e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.961856994777918e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,0.0004725474864244,288.2913818359375,294.1499938964844,294.9482421875,294.0506286621094,296.2554931640625,294.9964294433594,289.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079536586999,6.794021345513101e-09,0.001007946790196,-0.0168512947857379,0.0,0.0,0.0,-0.0081809079274535,60.0,8.673287391662598,-0.0,-6.92691628501052e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.46002037380822e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,9.961856994777918e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,7.357793947448954e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.961856994777918e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253295898437,0.0,0.0,0.0004725474864244,288.2913818359375,294.1499938964844,294.9482421875,294.0506286621094,296.2554931640625,294.9964294433594,289.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079536586999,6.794021345513101e-09,0.001007946790196,-0.0168512947857379,0.0,0.0,0.0,-0.0081809079274535,60.0,8.673287391662598,-0.0,-6.92691628501052e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,9.449948265682906e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,9.951250831363724e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.349960651481524e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,9.951250831363724e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0004720443976111,288.2968139648437,294.1499938964844,294.94140625,294.0504150390625,296.243896484375,294.9898376464844,289.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668538166110238e-09,0.0010068750707432,-0.0165226049721241,0.0,0.0,0.0,-0.0081187067553401,60.0,8.656715393066406,-0.0,-6.91217394432897e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.4416449428536e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,9.942507313098758e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,7.343502511503175e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.942507313098758e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362854003906,0.0,0.0,0.0004716296098195,288.30224609375,294.1499938964844,294.93463134765625,294.05010986328125,296.2322082519531,294.98321533203125,289.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565088472854086e-09,0.0010059893829748,-0.0162516273558139,0.0,0.0,0.0,-0.0080674169585108,60.0,8.639847755432129,-0.0,-6.900032900603037e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.428190242033452e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,9.92833884083666e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,7.333037501666695e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.92833884083666e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.0004709575441665,288.3130798339844,294.1499938964844,294.9214172363281,294.0491027832031,296.2091064453125,294.97027587890625,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397459895168822e-09,0.0010045550297945,-0.0158125292509794,0.0,0.0,0.0,-0.0079843113198876,60.0,8.60816478729248,-0.0,-6.88038142016012e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.428190242033452e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472412109375,0.0,0.0,9.92833884083666e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,7.333037501666695e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.92833884083666e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.0004709575441665,288.3130798339844,294.1499938964844,294.9214172363281,294.0491027832031,296.2091064453125,294.97027587890625,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397459895168822e-09,0.0010045550297945,-0.0158125292509794,0.0,0.0,0.0,-0.0079843113198876,60.0,8.60816478729248,-0.0,-6.88038142016012e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.417496767127886e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,9.917078568832947e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,7.324720354517922e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.917077841237187e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004704233724623,288.3238830566406,294.1499938964844,294.9085693359375,294.0474548339844,296.1862487792969,294.9576721191406,289.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264236240838272e-09,0.0010034162551164,-0.0154635468497872,0.0,0.0,0.0,-0.0079182684421539,60.0,8.578313827514648,-0.0,-6.864783586024714e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.417496767127886e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,9.917078568832947e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,7.324720354517922e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.917077841237187e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004704233724623,288.3238830566406,294.1499938964844,294.9085693359375,294.0474548339844,296.1862487792969,294.9576721191406,289.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264236240838272e-09,0.0010034162551164,-0.0154635468497872,0.0,0.0,0.0,-0.0079182684421539,60.0,8.578313827514648,-0.0,-6.864783586024714e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.40985482884571e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,9.9090306321159e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,7.318776624742895e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.9090306321159e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0004700416466221,288.3346252441406,294.1499938964844,294.8961181640625,294.0450744628906,296.1636657714844,294.9453125,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.1690244024248395e-09,0.0010026014642789,-0.0152141349390149,0.0,0.0,0.0,-0.0078710643574595,60.0,8.549756050109863,-0.0,-6.85364653918441e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.40985482884571e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,9.9090306321159e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,7.318776624742895e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.9090306321159e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,0.0004700416466221,288.3346252441406,294.1499938964844,294.8961181640625,294.0450744628906,296.1636657714844,294.9453125,289.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.1690244024248395e-09,0.0010026014642789,-0.0152141349390149,0.0,0.0,0.0,-0.0078710643574595,60.0,8.549756050109863,-0.0,-6.85364653918441e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.405142191099004e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.904067701427266e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,7.31511099729687e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.904067701427266e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,0.0004698062257375,288.34527587890625,294.1499938964844,294.884033203125,294.0418395996094,296.1414794921875,294.9332275390625,289.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.1103091475445134e-09,0.0010020997142419,-0.015060325153172,0.0,0.0,0.0,-0.0078419586643576,60.0,8.522518157958984,-0.0,-6.846783406899706e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.405142191099004e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,9.904067701427266e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,7.31511099729687e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.904067701427266e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,0.0004698062257375,288.34527587890625,294.1499938964844,294.884033203125,294.0418395996094,296.1414794921875,294.9332275390625,289.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.1103091475445134e-09,0.0010020997142419,-0.015060325153172,0.0,0.0,0.0,-0.0078419586643576,60.0,8.522518157958984,-0.0,-6.846783406899706e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.401253191754222e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851745605469,0.0,0.0,9.899972792482004e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,7.312086381716654e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.899972792482004e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,0.000469611986773,288.35064697265625,294.1499938964844,294.87811279296875,294.0398864746094,296.1303405761719,294.9271850585937,289.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061863455641969e-09,0.00100168667268,-0.0149334166198968,0.0,0.0,0.0,-0.0078179482370615,60.0,8.508898735046387,-0.0,-6.84112322346664e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.399140253663064e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.897747804643586e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.31044274289161e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.897747804643586e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,0.00046950642718,288.3559875488281,294.1499938964844,294.872314453125,294.0376892089844,296.11920166015625,294.921142578125,289.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035539179549687e-09,0.001001460943371,-0.014864457771182,0.0,0.0,0.0,-0.0078048948198556,60.0,8.495125770568848,-0.0,-6.83804799450627e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.397832764079794e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,9.896371193462984e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.309426291612908e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.89637046586722e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,0.0004694411181844,288.3666381835937,294.1499938964844,294.8609619140625,294.032470703125,296.0970764160156,294.9091796875,289.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019249987332387e-09,0.0010013205464929,-0.0148217873647809,0.0,0.0,0.0,-0.007796814199537,60.0,8.468180656433105,-0.0,-6.836145871602639e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.397832764079794e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1013488769531,0.0,0.0,9.896371193462984e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,7.309426291612908e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.89637046586722e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,0.0004694411181844,288.3666381835937,294.1499938964844,294.8609619140625,294.032470703125,296.0970764160156,294.9091796875,289.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019249987332387e-09,0.0010013205464929,-0.0148217873647809,0.0,0.0,0.0,-0.007796814199537,60.0,8.468180656433105,-0.0,-6.836145871602639e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.050000000745058,9.399534610565752e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.050000000745058,9.898162534227596e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.050000000745058,7.310749788302928e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.050000000745058,9.898162534227596e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.050000000745058,0.0004695261304732,288.37725830078125,284.95001220703125,294.8500061035156,294.0260925292969,296.0751953125,294.8974304199219,289.5820617675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508324407,6.0404516943890485e-09,0.0010015022708103,-0.0148773277178406,0.0,0.0,0.0,-0.0078073269687592,60.0,8.441765785217285,-0.0,-6.838622113036763e-08,1.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.050000000745058,9.399534610565752e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.050000000745058,9.898162534227596e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.050000000745058,7.310749788302928e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.050000000745058,9.898162534227596e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.050000000745058,0.0004695261304732,288.37725830078125,284.95001220703125,294.8500061035156,294.0260925292969,296.0751953125,294.8974304199219,289.5820617675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508324407,6.0404516943890485e-09,0.0010015022708103,-0.0148773277178406,0.0,0.0,0.0,-0.0078073269687592,60.0,8.441765785217285,-0.0,-6.838622113036763e-08,1.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.125244140625,0.6342962384223938,0.050000000745058,0.0406921319663524,298.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.125244140625,0.6342962384223938,0.050000000745058,0.042850773781538,298.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.125244140625,0.6342962384223938,0.050000000745058,0.0316494368016719,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.125244140625,0.6342962384223938,0.050000000745058,0.042850773781538,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.125244140625,0.6342962384223938,0.050000000745058,0.2032656073570251,289.30535888671875,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.7972717285156,289.7644958496094,1.0,0.109693095088005,0.1857268065214157,0.1857268065214157,1.0,1.0,-0.4334850609302521,0.0168983358889818,0.4165867269039154,-0.1004036664962768,0.0,0.0,0.0,10.241433143615724,60.0,1092.0511474609375,0.0,12.23335075378418,1.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666564941406,0.6326380968093872,0.050000000745058,0.0452306158840656,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.6326380968093872,0.050000000745058,0.0476300157606601,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666564941406,0.6326380968093872,0.050000000745058,0.0351793654263019,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666564941406,0.6326380968093872,0.050000000745058,0.0476300157606601,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666564941406,0.6326380968093872,0.050000000745058,0.2259362936019897,290.2755126953125,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4892272949219,290.8417663574219,1.0,0.1210714057087898,0.3714536130428314,0.3714536130428314,1.0,1.0,-0.4819394648075104,0.075977973639965,0.4059614837169647,-0.0534973703324794,1.0,1.0,0.0,12.527634620666504,60.0,7382.5478515625,0.0,16.673402786254883,1.0,281.1331787109375,288.0377197265625,300.95880126953125,302.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,2593.95263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1109223589301109,1.0,0.0,0.0,0.562377393245697,0.5623927116394043,2.403983216936467e-07,3.2841010093688965,3.284088134765625,1.2727092325803824e-05,0.0,0.0,-0.0,4819.69580078125,0.0,12.324506759643556,1351.229736328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.0456763282418251,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.5717369914054871,0.050000000745058,0.0480993725359439,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.0355260334908962,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.0480993725359439,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1620483398437,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.455810546875,286.32666015625,1.0,0.1405515074729919,0.7429072260856628,0.7429072260856628,1.0,1.0,-0.4866910874843597,0.1984530240297317,0.2882380485534668,0.0673703998327255,1.0,1.0,0.0,20.07091522216797,60.0,15082.26953125,0.0,23.171628952026367,1.0,282.31170654296875,286.02520751953125,299.04022216796875,301.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,2701.256103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133509278297424,1.0,0.0,0.0,1.094728708267212,1.0947308540344238,8.02017439127667e-08,4.265671730041504,4.26566219329834,9.78808293439215e-06,0.0,0.0,-0.0,5555.28466796875,0.0,40.17631530761719,1895.4027099609373,0.0,1005.6505737304688,0.2802256643772125,1.0,0.0,3.0,1.0,0.0
