time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.0456763282418251,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.5717369914054871,0.050000000745058,0.0480993725359439,298.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.0355260334908962,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.0480993725359439,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637084960937,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1620483398437,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.455810546875,286.32666015625,1.0,0.1405515074729919,0.7429072260856628,0.7429072260856628,1.0,1.0,-0.4866910874843597,0.1984530240297317,0.2882380485534668,0.0673703998327255,1.0,1.0,0.0,20.07091522216797,60.0,15082.26953125,0.0,23.171628952026367,1.0,282.31170654296875,286.02520751953125,299.04022216796875,301.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,2701.256103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133509278297424,1.0,0.0,0.0,1.094728708267212,1.0947308540344238,8.02017439127667e-08,4.265671730041504,4.26566219329834,9.78808293439215e-06,0.0,0.0,-0.0,5555.28466796875,0.0,40.17631530761719,1895.4027099609373,0.0,1005.6505737304688,0.2802256643772125,1.0,0.0,3.0,1.0,0.0
17733900,298.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.5498778820037842,0.050000000745058,0.0482436940073967,298.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.5498778820037842,0.050000000745058,0.0356326289474964,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.5498778820037842,0.050000000745058,0.2288473099470138,285.8820495605469,284.95001220703125,294.8251647949219,294.0101318359375,296.8970642089844,298.4147644042969,285.5140686035156,1.0,0.1489468067884445,0.9286340475082396,0.9286340475082396,1.0,1.0,-0.4881514012813568,0.2073571681976318,0.280794233083725,0.0759623050689697,1.0,1.0,0.0,23.734140396118164,60.0,14125.2470703125,0.0,26.319480895996094,1.0,282.6973571777344,285.2729187011719,297.83203125,299.4621887207031,293.1499938964844,293.1499938964844,283.1499938964844,4149.3544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309588551521301,1.0,0.0,0.0,1.356795072555542,1.3567981719970703,1.2284482409086197e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5006.73193359375,0.0,76.45574188232422,1895.4361572265625,0.0,1114.3675537109375,0.3414040207862854,1.0,0.0,3.0,1.0,0.0
17733960,298.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.045944157987833,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40283203125,0.5330329537391663,0.050000000745058,0.0483814105391502,298.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.0357343442738056,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.0483814105391502,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.2295005768537521,285.3595886230469,284.95001220703125,294.8207092285156,294.0072937011719,296.83184814453125,298.37457275390625,285.23406982421875,1.0,0.15650375187397,0.9429072737693788,0.9429072737693788,0.800000011920929,1.0,-0.4895451962947845,0.2141971886157989,0.2753480076789856,0.0825325548648834,1.0,1.0,0.0,27.23307228088379,60.0,13685.05078125,0.0,29.34653854370117,1.0,282.9332275390625,285.01690673828125,297.1122741699219,298.4643859863281,293.1499938964844,293.1499938964844,283.1499938964844,5650.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60206538438797,1.0,0.0,0.0,1.5833414793014526,1.5833457708358765,1.672795093554669e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.37255859375,0.0,121.50349426269533,1895.4371337890625,0.0,940.3619995117188,0.3992976546287536,1.0,0.0,3.0,1.0,0.0
17734020,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.0461813509464263,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.5101785063743591,0.050000000745058,0.0486311875283718,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.035918828099966,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.0486311875283718,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.2306854128837585,285.0766296386719,284.95001220703125,294.81231689453125,294.0019836425781,296.0008850097656,298.3046875,285.0282287597656,1.0,0.1693456768989563,0.9714536070823668,0.9714536070823668,0.4000000059604645,1.0,-0.4920722842216491,0.3530207872390747,0.1390514969825744,0.2203358858823776,0.9822446703910828,0.9822446703910828,0.0,33.5968132019043,60.0,13507.765625,0.0,34.91547775268555,1.0,283.11474609375,284.75555419921875,296.62652587890625,297.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,9111.5322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121164917945862,1.0,0.0,0.0,1.9920473098754885,1.9920542240142824,2.6478460313228425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.62109375,0.0,242.6541290283203,1895.4371337890625,0.0,545.522216796875,0.4988799095153808,1.0,0.0,3.0,1.0,0.0
17734080,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.0461813509464263,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.5101785063743591,0.050000000745058,0.0486311875283718,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.035918828099966,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.0486311875283718,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101785063743591,0.050000000745058,0.2306854128837585,285.0766296386719,284.95001220703125,294.81231689453125,294.0019836425781,296.0008850097656,298.3046875,285.0282287597656,1.0,0.1693456768989563,0.9714536070823668,0.9714536070823668,0.4000000059604645,1.0,-0.4920722842216491,0.3530207872390747,0.1390514969825744,0.2203358858823776,0.9822446703910828,0.9822446703910828,0.0,33.5968132019043,60.0,13507.765625,0.0,34.91547775268555,1.0,283.11474609375,284.75555419921875,296.62652587890625,297.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,9111.5322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121164917945862,1.0,0.0,0.0,1.9920473098754885,1.9920542240142824,2.6478460313228425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.62109375,0.0,242.6541290283203,1895.4371337890625,0.0,545.522216796875,0.4988799095153808,1.0,0.0,3.0,1.0,0.0
17734140,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004714727401733,0.050000000745058,0.0463145263493061,298.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.5004714727401733,0.050000000745058,0.0487714260816574,298.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004714727401733,0.050000000745058,0.0360224097967147,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004714727401733,0.050000000745058,0.0487714260816574,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5004714727401733,0.050000000745058,0.2313506454229354,284.9347229003906,284.95001220703125,294.8072814941406,293.99884033203125,295.0558166503906,298.2669372558594,284.87371826171875,1.0,0.1761397570371627,0.98970764875412,0.98970764875412,0.1442190259695053,1.0,-0.4934960007667541,0.471151053905487,0.0223449431359767,0.337743878364563,0.912497341632843,0.912497341632843,0.0,37.17723846435547,60.0,13335.95703125,-0.0,38.08177185058594,1.0,283.1410217285156,284.6070251464844,296.6383056640625,297.6773986816406,293.1499938964844,293.1499938964844,283.1499938964844,12149.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653456211090088,1.0,0.0,0.0,2.1978108882904053,2.197819471359253,3.223101998628408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.13330078125,0.0,330.65185546875,1895.4371337890625,0.0,411.2473449707031,0.5473100543022156,1.0,0.0,3.0,1.0,0.0
17734200,298.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960393905639648,0.050000000745058,0.0463835820555686,298.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.4960393905639648,0.050000000745058,0.0488441437482833,298.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960393905639648,0.050000000745058,0.0360761173069477,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960393905639648,0.050000000745058,0.0488441437482833,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960393905639648,0.050000000745058,0.2316955924034118,284.85260009765625,284.95001220703125,294.8045959472656,293.99713134765625,294.8260803222656,298.24761962890625,284.80474853515625,1.0,0.1795284301042556,1.0,1.0,0.0,1.0,-0.4942252933979034,0.4942233562469482,1.923366653500125e-06,0.3606393337249756,0.8433557152748108,0.8433557152748108,0.0,39.02854537963867,60.0,13234.921875,-0.0,39.71925735473633,1.0,283.1459350585937,284.55841064453125,296.6853332519531,297.70001220703125,293.1499938964844,293.1499938964844,283.1499938964844,14853.1455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460073709487915,1.0,0.0,0.0,2.2522034645080566,2.2522130012512207,3.384610067769245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.63232421875,0.0,365.483642578125,1895.4371337890625,0.0,365.97467041015625,0.560041606426239,1.0,0.0,3.0,1.0,0.0
17734260,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.4878956079483032,0.050000000745058,0.0465233549475669,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7749328613281,0.4878956079483032,0.050000000745058,0.0489913336932659,298.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.4878956079483032,0.050000000745058,0.0361848324537277,298.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.4878956079483032,0.050000000745058,0.0489913336932659,297.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.4878956079483032,0.050000000745058,0.2323938012123108,284.7735595703125,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.208740234375,284.7803649902344,1.0,0.1861566752195358,1.0,1.0,0.0,1.0,-0.4957171082496643,0.4957167506217956,3.586050070225611e-07,0.3620743453502655,0.708281934261322,0.708281934261322,0.0,42.76969909667969,60.0,12972.28515625,-0.0,43.034950256347656,1.0,283.1493225097656,284.597900390625,296.8094787597656,297.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,23008.783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186118543148041,1.0,0.0,0.0,2.1181716918945312,2.118181705474853,2.993751309077197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.09326171875,0.0,346.89801025390625,1895.4371337890625,0.0,309.7261962890625,0.546173095703125,1.0,0.0,3.0,1.0,0.0
17734320,298.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862872064113617,0.050000000745058,0.0465525351464748,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7796325683594,0.4862872064113617,0.050000000745058,0.0490220598876476,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862872064113617,0.050000000745058,0.0362075269222259,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862872064113617,0.050000000745058,0.0490220598876476,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.4862872064113617,0.050000000745058,0.2325395494699478,284.7804260253906,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20068359375,284.796142578125,1.0,0.187508538365364,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.5804339404421626e-07,0.3623853623867035,0.6911304593086243,0.6911304593086243,0.0,43.55076217651367,48.0,12924.21484375,-0.0,43.729610443115234,1.0,283.1495361328125,284.6294250488281,296.8353576660156,297.80694580078125,293.1499938964844,293.1499938964844,283.1499938964844,24277.673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149340093135834,1.0,0.0,0.0,2.0621018409729004,2.0621118545532227,2.837354884377419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.55224609375,0.0,330.51739501953125,1895.4371337890625,0.0,302.7646484375,0.5339601635932922,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4839925467967987,0.050000000745058,0.0465947166085243,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.875244140625,0.4839925467967987,0.050000000745058,0.0490664802491664,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4839925467967987,0.050000000745058,0.0362403355538845,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4839925467967987,0.050000000745058,0.0490664802491664,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4839925467967987,0.050000000745058,0.2327502518892288,284.8809509277344,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.9077453613281,1.0,0.1889794021844864,1.0,1.0,0.0,1.0,-0.4964778125286102,0.4964774549007416,3.586227137475362e-07,0.3631500601768493,0.6800560355186462,0.6800560355186462,0.0,44.68318557739258,48.0,12868.0439453125,-0.0,44.73811721801758,1.0,283.1499328613281,284.7849426269531,296.9409484863281,297.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,23027.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070087373256683,1.0,0.0,0.0,1.86958110332489,1.869589805603028,2.332287181161519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.9921875,0.0,258.0900573730469,1895.4371337890625,0.0,288.1667785644531,0.4959248304367065,1.0,0.0,3.0,1.0,0.0
17734440,298.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.4840442836284637,0.050000000745058,0.0465937592089176,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803100585937,0.4840442836284637,0.050000000745058,0.0490654706954956,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.4840442836284637,0.050000000745058,0.0362395904958248,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.4840442836284637,0.050000000745058,0.0490654706954956,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.4840442836284637,0.050000000745058,0.2327454835176468,284.8858947753906,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641540527344,284.9115295410156,1.0,0.188920721411705,1.0,1.0,0.0,1.0,-0.496467649936676,0.4964672923088074,3.586238506159134e-07,0.3631641268730163,0.6814436316490173,0.6814436316490173,0.0,44.65781784057617,36.0,12873.1337890625,-0.0,44.71549606323242,1.0,283.1499328613281,284.7884216308594,296.9452514648437,297.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,22821.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070698916912079,1.0,0.0,0.0,1.8674626350402832,1.8674713373184204,2.327004580138237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.76025390625,0.0,256.6223449707031,1895.4371337890625,0.0,288.2774353027344,0.4920885264873504,1.0,0.0,3.0,1.0,0.0
17734500,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.485247254371643,0.050000000745058,0.0465715788304805,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.485247254371643,0.050000000745058,0.0490421168506145,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.485247254371643,0.050000000745058,0.0362223386764526,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.485247254371643,0.050000000745058,0.0490421168506145,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.485247254371643,0.050000000745058,0.2326346933841705,284.9290466308594,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493530273437,284.9435729980469,1.0,0.1877434849739074,1.0,1.0,0.0,1.0,-0.4962314069271087,0.4962310492992401,3.5853005897479306e-07,0.3632263243198395,0.6966044306755066,0.6966044306755066,0.0,44.06712341308594,36.0,12890.076171875,-0.0,44.18902587890625,1.0,283.14996337890625,284.8205261230469,296.9852294921875,297.9703369140625,293.1499938964844,293.1499938964844,283.1499938964844,20442.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090746939182281,1.0,0.0,0.0,1.8404148817062376,1.8404229879379272,2.260085665284351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.06494140625,0.0,239.13526916503903,1895.4371337890625,0.0,291.9213256835937,0.484116643667221,1.0,0.0,3.0,1.0,0.0
17734560,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4877967238426208,0.050000000745058,0.0465251319110393,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.4877967238426208,0.050000000745058,0.0489932037889957,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4877967238426208,0.050000000745058,0.0361862145364284,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4877967238426208,0.050000000745058,0.0489932037889957,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4877967238426208,0.050000000745058,0.2324026674032211,284.9497375488281,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365051269531,284.9547119140625,1.0,0.1854362785816192,1.0,1.0,0.0,1.0,-0.4957365095615387,0.49573615193367,3.582181307137944e-07,0.3631021678447723,0.7075788974761963,0.7075788974761963,0.0,42.82748794555664,25.0,12904.087890625,-0.0,43.08586883544922,1.0,283.1499938964844,284.8267517089844,297.0106506347656,298.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,19107.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131688177585602,1.0,0.0,0.0,1.8389688730239868,1.8389767408370967,2.2565353674508525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.36962890625,0.0,233.65890502929688,1895.4371337890625,0.0,299.4667358398437,0.4809116125106811,1.0,0.0,3.0,1.0,0.0
17734620,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943398535251617,0.050000000745058,0.0464114397764205,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.4943398535251617,0.050000000745058,0.0488734804093837,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943398535251617,0.050000000745058,0.0360977873206138,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943398535251617,0.050000000745058,0.0488734804093837,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.4943398535251617,0.050000000745058,0.2318347543478012,284.9554748535156,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185302734375,284.95465087890625,1.0,0.1798349320888519,1.0,1.0,0.0,1.0,-0.4945253133773803,0.4945249557495117,3.5737321013584733e-07,0.3626173734664917,0.7136978507041931,0.7136978507041931,0.0,39.79137420654297,25.0,12880.9638671875,-0.0,40.3930892944336,1.0,283.1499938964844,284.82501220703125,297.0215759277344,298.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18306.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202811419963836,1.0,0.0,0.0,1.838377594947815,1.838385343551636,2.2550845812929765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.01318359375,0.0,230.4644775390625,1895.4371337890625,0.0,312.9273986816406,0.4789342284202575,1.0,0.0,3.0,1.0,0.0
17734680,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960633516311645,0.050000000745058,0.0463831834495067,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.4960633516311645,0.050000000745058,0.0488437265157699,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4964065253734588,0.1550345122814178,0.0361460596323013,298.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960633516311645,0.050000000745058,0.0488437265157699,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960633516311645,0.050000000745058,0.2316935956478119,284.95489501953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.95391845703125,1.0,0.1784322708845138,1.0,1.0,0.0,1.0,-0.4943068325519562,0.4943064749240875,3.572176296984253e-07,0.3625227510929107,0.7138585448265076,0.7138585448265076,0.0,39.03701019287109,43.0,12873.431640625,-0.0,39.73507690429688,1.0,283.1499938964844,284.8245849609375,297.019775390625,298.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18263.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213949143886566,1.0,0.0,0.0,1.837668299674988,1.8376760482788088,2.2533447463501946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.3994140625,0.0,230.0872497558593,1895.4371337890625,0.0,315.078125,0.4786820113658905,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057355165481567,0.050000000745058,0.0462390668690204,298.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.5057355165481567,0.1466142982244491,0.0486919619143009,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7466952204704285,0.1530981659889221,0.106187030673027,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057355165481567,0.050000000745058,0.0486919619143009,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5057355165481567,0.050000000745058,0.2309737056493759,285.03680419921875,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.08221435546875,285.1011657714844,1.0,0.1801661700010299,1.0,1.0,0.0,1.0,-0.57696133852005,0.5769609212875366,4.311184795824375e-07,0.4254033863544464,0.7792918682098389,0.7792918682098389,0.0,35.84851837158203,43.0,14540.8583984375,-0.0,46.16276931762695,1.0,283.1499938964844,284.9828186035156,297.0283203125,298.08984375,293.1499938964844,293.1499938964844,283.1499938964844,16055.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272502660751343,1.0,0.0,0.0,1.886340856552124,1.8863484859466555,2.374289920226147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2314453125,0.0,236.52813720703125,1895.4371337890625,0.0,326.5868225097656,0.4860900044441223,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.5159264802932739,0.050000000745058,0.0461124293506145,298.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1494140625,0.7177467346191406,0.1475502401590347,0.1197735145688057,298.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.7626322507858276,0.1511498987674713,0.1071913167834281,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.5159264802932739,0.050000000745058,0.0485586076974868,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.5159264802932739,0.050000000745058,0.2303411215543747,285.1456604003906,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0501403808594,285.21044921875,1.0,0.1833448261022567,1.0,1.0,0.0,1.0,-0.6622580289840698,0.6622575521469116,5.13458758177876e-07,0.4897062480449676,0.8856306076049805,0.8856306076049805,0.0,33.18201446533203,46.0,16280.216796875,-0.0,53.98480224609375,1.0,283.1499938964844,285.0578308105469,297.0599975585937,298.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,12696.4384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349904060363769,1.0,0.0,0.0,2.0097482204437256,2.009755849838257,2.69511104988851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.92041015625,0.0,263.2791748046875,1895.4371337890625,0.0,342.3517150878906,0.506589949131012,1.0,0.0,3.0,1.0,0.0
17734860,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117511749267578,0.050000000745058,0.0461611971259117,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.7443455457687378,0.1431474089622497,0.137669488787651,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7557718753814697,0.1518389731645584,0.1066351532936096,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117511749267578,0.1432392299175262,0.0486099608242511,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117511749267578,0.050000000745058,0.2305847257375717,285.2946472167969,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.97900390625,285.2824401855469,1.0,0.1877656430006027,1.0,1.0,0.0,1.0,-0.6836251020431519,0.6836245656013489,5.358730277293944e-07,0.5071128606796265,1.0,1.0,0.0,34.686614990234375,46.0,17407.2109375,-0.0,58.58437728881836,1.0,283.1499938964844,285.0162048339844,297.1578063964844,298.4125061035156,293.1499938964844,293.1499938964844,283.1499938964844,11384.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667951166629791,1.0,0.0,0.0,2.2472498416900635,2.2472586631774902,3.369737555658503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.5302734375,0.0,347.40057373046875,1895.4371337890625,0.0,414.8551635742188,0.5561093688011169,1.0,0.0,3.0,1.0,0.0
17734920,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.518351674079895,0.050000000745058,0.0460852980613708,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27996826171875,0.7514253258705139,0.1427414566278457,0.1369448453187942,297.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7651738524436951,0.1525607407093048,0.1069065630435943,297.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.6437481045722961,0.1443193852901458,0.0863331407308578,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.518351674079895,0.050000000745058,0.2302056103944778,285.28143310546875,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676513671875,285.27655029296875,1.0,0.1893806308507919,1.0,1.0,0.0,1.0,-0.7278071045875549,0.7278065085411072,5.819149464514339e-07,0.5396129488945007,1.0,1.0,0.0,33.045433044433594,64.0,18030.39453125,-0.0,62.92508316040039,1.0,283.1499938964844,285.01544189453125,297.1648254394531,298.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,11765.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744586646556854,1.0,0.0,0.0,2.284719467163086,2.284728527069092,3.483045531993412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.1083984375,0.0,365.0586853027344,1895.4371337890625,0.0,434.4661560058594,0.5681434273719788,1.0,0.0,3.0,1.0,0.0
17734980,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.7184012532234192,0.1433620750904083,0.1071850359439849,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40478515625,0.762161374092102,0.1430081278085708,0.1361202746629715,297.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7837433218955994,0.1565500050783157,0.1092181280255317,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.7586017847061157,0.1394103914499282,0.1341985762119293,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.5281904339790344,0.050000000745058,0.2297104150056839,285.4030456542969,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.4427490234375,1.0,0.2010585665702819,1.0,1.0,0.0,1.0,-0.8597270846366882,0.8597263693809509,7.340515253417834e-07,0.6395654082298279,1.0,1.0,0.0,31.67579460144043,64.0,20807.244140625,-0.0,82.59166717529297,1.0,283.1499938964844,285.1552124023437,297.18096923828125,298.5927124023437,293.1499938964844,293.1499938964844,283.1499938964844,13506.0986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068727731704712,1.0,0.0,0.0,2.44787335395813,2.4478836059570312,3.998262059212721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.81640625,0.0,448.9861450195313,1895.4371337890625,0.0,528.4599609375,0.6049402952194214,1.0,0.0,3.0,1.0,0.0
17735040,297.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.7467905879020691,0.1402994692325592,0.1233785450458526,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.7586607336997986,0.143476128578186,0.1364313513040542,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.7815105319023132,0.1578301340341568,0.1100858747959137,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.752913773059845,0.1384049355983734,0.1332800835371017,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.5248963236808777,0.050000000745058,0.2298660725355148,285.4648742675781,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8798828125,285.505126953125,1.0,0.2049204558134079,1.0,1.0,0.0,1.0,-0.8796895146369934,0.8796887397766113,7.592129236400069e-07,0.6551784873008728,1.0,1.0,0.0,32.720497131347656,52.0,21404.962890625,-0.0,87.81070709228516,1.0,283.1499938964844,285.1986694335937,297.1859130859375,298.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,13901.921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163483023643494,1.0,0.0,0.0,2.483484268188477,2.483494758605957,4.115438798635296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2685546875,0.0,468.8677062988281,1895.4371337890625,0.0,559.7020263671875,0.6165058016777039,1.0,0.0,3.0,1.0,0.0
17735100,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7365527749061584,0.1342105567455291,0.1241360455751419,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5342102050781,0.7485827207565308,0.1448992043733596,0.1376418173313141,297.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.7733703851699829,0.1608572155237198,0.1122379153966903,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7380508184432983,0.1371528208255767,0.1315800994634628,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.5151224732398987,0.050000000745058,0.2303814888000488,285.5340576171875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8342590332031,285.5316467285156,1.0,0.2092562615871429,1.0,1.0,0.0,1.0,-0.8832321763038635,0.8832314014434814,7.640791181984241e-07,0.658511221408844,1.0,1.0,0.0,35.5195426940918,52.0,21808.28515625,-0.0,92.68231201171876,1.0,283.1499938964844,285.179443359375,297.1885681152344,298.7216796875,293.1499938964844,293.1499938964844,283.1499938964844,14990.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380179286003113,1.0,0.0,0.0,2.5789272785186768,2.5789387226104736,4.437839322690707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.18115234375,0.0,525.0293579101562,1895.4371337890625,0.0,638.4020385742188,0.6369735598564148,1.0,0.0,3.0,1.0,0.0
17735160,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7229411602020264,0.1308508664369583,0.1203264147043228,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053100585937,0.7442863583564758,0.1465551406145095,0.139170840382576,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.7706775069236755,0.163801908493042,0.1143740117549896,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.730309784412384,0.1368527710437774,0.1309335082769394,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.5097180008888245,0.050000000745058,0.2307063639163971,285.5057983398437,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82745361328125,285.49481201171875,1.0,0.2117994725704193,1.0,1.0,0.0,1.0,-0.8826714158058167,0.8826706409454346,7.636968462065852e-07,0.6586146950721741,1.0,1.0,0.0,37.25520706176758,40.0,21876.666015625,-0.0,95.17994689941406,1.0,283.1499938964844,285.13043212890625,297.1575622558594,298.72479248046875,293.1499938964844,293.1499938964844,283.1499938964844,15836.1572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547539591789246,1.0,0.0,0.0,2.650628566741944,2.650640726089477,4.6880379045433074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.00048828125,0.0,570.050048828125,1895.4371337890625,0.0,706.701416015625,0.6571969985961914,1.0,0.0,3.0,1.0,0.0
17735220,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7153913974761963,0.1289979666471481,0.1174284070730209,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4424743652344,0.7468453049659729,0.1495038419961929,0.1419157236814499,297.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7759243249893188,0.1684774905443191,0.1177116706967353,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.7287163734436035,0.1374524682760238,0.1311424225568771,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.5081506371498108,0.1216406673192977,0.2308066189289093,285.44293212890625,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7611999511719,285.43487548828125,1.0,0.2128955423831939,1.0,1.0,0.0,1.0,-0.8868624567985535,0.8868616819381714,7.695574595345533e-07,0.6626884341239929,1.0,1.0,0.0,37.84636306762695,40.0,22066.337890625,-0.0,96.89876556396484,1.0,283.1499938964844,285.05584716796875,297.0770568847656,298.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17353.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702725052833557,1.0,0.0,0.0,2.774735450744629,2.7747488021850586,5.137318908055022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.82958984375,0.0,653.9300537109375,1895.4371337890625,0.0,776.4216918945312,0.6845065355300903,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.7611887454986572,0.1291370689868927,0.1169057264924049,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.7991355657577515,0.1502286195755005,0.1420877426862716,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.830189049243927,0.1695048063993454,0.1180657520890235,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.7770441770553589,0.1378111690282821,0.1309157758951187,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.6398258805274963,0.1219792291522026,0.3471906185150146,285.4396667480469,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323608398437,285.4696350097656,1.0,0.2151201367378235,1.0,1.0,0.0,1.0,-1.0265265703201294,1.026525616645813,9.57194515649462e-07,0.7646714448928833,1.0,1.0,0.0,29.02842330932617,58.0,23888.03125,-0.0,112.36555480957033,1.0,283.1499938964844,285.1158142089844,297.0624389648437,298.6575012207031,293.1499938964844,293.1499938964844,283.1499938964844,17593.259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57198166847229,1.0,0.0,0.0,2.793811798095703,2.793825149536133,5.208199809203506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.92578125,0.0,667.51025390625,1895.4371337890625,0.0,784.49609375,0.6920857429504395,1.0,0.0,3.0,1.0,0.0
17735340,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8405234813690186,0.1308543086051941,0.1177129745483398,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8872447609901428,0.1551934778690338,0.1459975242614746,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9319202303886414,0.1755490601062774,0.123384416103363,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8596933484077454,0.1406695246696472,0.1329457312822342,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8112218976020813,0.1145102158188819,0.5251808762550354,286.0251159667969,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7531433105469,286.0443725585937,1.0,0.2346788644790649,1.0,1.0,0.0,1.0,-1.2590800523757937,1.2590787410736084,1.3507242329069411e-06,0.9566938281059264,1.0,1.0,0.0,23.06715965270996,46.0,29428.193359375,-0.0,162.63145446777344,1.0,283.1499938964844,285.5660705566406,297.17095947265625,299.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,19199.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086997389793396,1.0,0.0,0.0,2.9185588359832764,2.9185733795166016,5.683687618329714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.97314453125,0.0,760.9778442382812,1895.4371337890625,0.0,978.31494140625,0.7225154042243958,1.0,0.0,3.0,1.0,0.0
17735400,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8405234813690186,0.1308543086051941,0.1177129745483398,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8872447609901428,0.1551934778690338,0.1459975242614746,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9319202303886414,0.1755490601062774,0.123384416103363,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8596933484077454,0.1406695246696472,0.1329457312822342,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8112218976020813,0.1145102158188819,0.5251808762550354,286.0251159667969,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7531433105469,286.0443725585937,1.0,0.2346788644790649,1.0,1.0,0.0,1.0,-1.2590800523757937,1.2590787410736084,1.3507242329069411e-06,0.9566938281059264,1.0,1.0,0.0,23.06715965270996,46.0,29428.193359375,-0.0,162.63145446777344,1.0,283.1499938964844,285.5660705566406,297.17095947265625,299.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,19199.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086997389793396,1.0,0.0,0.0,2.9185588359832764,2.9185733795166016,5.683687618329714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.97314453125,0.0,760.9778442382812,1895.4371337890625,0.0,978.31494140625,0.7225154042243958,1.0,0.0,3.0,1.0,0.0
17735460,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7873202562332153,0.1318997293710708,0.1189253330230712,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8328610062599182,0.156929612159729,0.1486695110797882,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8656108379364014,0.1768594533205032,0.1238009855151176,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8074828386306763,0.1422326415777206,0.1348302960395813,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.7471601366996765,0.1109672263264656,0.5075342059135437,285.9907531738281,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6889953613281,285.9799194335937,1.0,0.2402348220348358,1.0,1.0,0.0,1.0,-1.240655779838562,1.240654468536377,1.3141886938683456e-06,0.939063847064972,1.0,1.0,0.0,28.80779838562012,46.0,29215.62109375,-0.0,169.70787048339844,1.0,283.1499938964844,285.4856262207031,297.1769714355469,299.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,20271.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366943717002869,1.0,0.0,0.0,2.998910665512085,2.9989261627197266,6.000955181661993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8896484375,0.0,825.57666015625,1895.4371337890625,0.0,1151.500732421875,0.7392765283584595,1.0,0.0,3.0,1.0,0.0
17735520,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.7763518691062927,0.1323440968990326,0.1194307878613472,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8226181864738464,0.1576752215623855,0.1494964063167572,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.8539615273475647,0.1775462180376052,0.1243207603693008,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.7965733408927917,0.1428931206464767,0.1355827897787094,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.7337049841880798,0.109725221991539,0.5010815858840942,285.9600524902344,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6681213378906,285.95233154296875,1.0,0.2417954504489898,1.0,1.0,0.0,1.0,-1.2360353469848633,1.2360340356826782,1.3057083378953394e-06,0.935328245162964,1.0,1.0,0.0,30.412675857543945,34.0,29168.841796875,-0.0,171.64480590820312,1.0,283.1499938964844,285.4579162597656,297.1449279785156,299.154296875,293.1499938964844,293.1499938964844,283.1499938964844,20671.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459478735923767,1.0,0.0,0.0,3.028381109237671,3.028396844863892,6.119477689026098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.427734375,0.0,850.1554565429688,1895.4371337890625,0.0,1213.112060546875,0.7493406534194946,1.0,0.0,3.0,1.0,0.0
17735580,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.7689599990844727,0.1335170269012451,0.1205846294760704,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8164218664169312,0.1598016023635864,0.1515877544879913,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8470099568367004,0.1798567026853561,0.125898852944374,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7898320555686951,0.1446754336357116,0.1373842656612396,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7194885611534119,0.1074089109897613,0.4886474013328552,285.8886108398437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6181335449219,285.8835144042969,1.0,0.2425921112298965,1.0,1.0,0.0,1.0,-1.2290579080581665,1.2290565967559814,1.2929574495501583e-06,0.929671049118042,1.0,1.0,0.0,31.83119773864746,25.0,29178.169921875,-0.0,172.43748474121094,1.0,283.1499938964844,285.383544921875,297.043701171875,299.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,22048.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589494943618774,1.0,0.0,0.0,3.1276235580444336,3.12764048576355,6.527130267386383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.03564453125,0.0,936.5056762695312,1895.4371337890625,0.0,1303.0836181640625,0.7736077308654785,1.0,0.0,3.0,1.0,0.0
17735640,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.7689599990844727,0.1335170269012451,0.1205846294760704,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8164218664169312,0.1598016023635864,0.1515877544879913,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8470099568367004,0.1798567026853561,0.125898852944374,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7898320555686951,0.1446754336357116,0.1373842656612396,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.7194885611534119,0.1074089109897613,0.4886474013328552,285.8886108398437,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6181335449219,285.8835144042969,1.0,0.2425921112298965,1.0,1.0,0.0,1.0,-1.2290579080581665,1.2290565967559814,1.2929574495501583e-06,0.929671049118042,1.0,1.0,0.0,31.83119773864746,25.0,29178.169921875,-0.0,172.43748474121094,1.0,283.1499938964844,285.383544921875,297.043701171875,299.0555419921875,293.1499938964844,293.1499938964844,283.1499938964844,22048.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589494943618774,1.0,0.0,0.0,3.1276235580444336,3.12764048576355,6.527130267386383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.03564453125,0.0,936.5056762695312,1895.4371337890625,0.0,1303.0836181640625,0.7736077308654785,1.0,0.0,3.0,1.0,0.0
