time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.7737255096435547,0.1341180801391601,0.1210900992155075,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8217741847038269,0.1609154790639877,0.1525943726301193,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611755371094,0.8528024554252625,0.1812189817428589,0.1267836838960647,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.7952924966812134,0.1455729752779007,0.1381990611553192,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.7210286259651184,0.1067861691117286,0.4850556850433349,285.86114501953125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5980529785156,285.85595703125,1.0,0.2416327148675918,1.0,1.0,0.0,1.0,-1.2286005020141602,1.228599190711975,1.2921087773065665e-06,0.92928147315979,1.0,1.0,0.0,31.242202758789062,25.0,29252.474609375,-0.0,171.0634307861328,1.0,283.1499938964844,285.35107421875,297.0102233886719,299.0173645019531,293.1499938964844,293.1499938964844,283.1499938964844,22820.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660378098487854,1.0,0.0,0.0,3.181928396224976,3.18194580078125,6.755759045518062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.02392578125,0.0,986.1392211914062,1895.4371337890625,0.0,1313.203369140625,0.7841071486473083,1.0,0.0,3.0,1.0,0.0
17735760,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411560058594,0.7832745313644409,0.1347623616456985,0.1216030046343803,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8316890001296997,0.1620857864618301,0.1536254584789276,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.863889217376709,0.1826996654272079,0.1277410238981247,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84100341796875,0.8056431412696838,0.1465088129043579,0.1390169262886047,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417663574219,0.7270353436470032,0.1063913032412529,0.4825653433799743,285.840576171875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5805053710937,285.8371887207031,1.0,0.239906445145607,1.0,1.0,0.0,1.0,-1.2295944690704346,1.2295931577682495,1.293896843890252e-06,0.930060625076294,1.0,1.0,0.0,30.00732612609864,25.0,29313.017578125,-0.0,168.78965759277344,1.0,283.1499938964844,285.3298645019531,296.9907531738281,298.9931640625,293.1499938964844,293.1499938964844,283.1499938964844,23339.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604647636413574,1.0,0.0,0.0,3.217869281768799,3.2178869247436523,6.909236844876432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.93359375,0.0,1019.934326171875,1895.4371337890625,0.0,1313.81884765625,0.7957071661949158,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.7950839996337891,0.1357879489660263,0.1224498450756073,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8441393971443176,0.1639088690280914,0.1552650332450866,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8781837224960327,0.1850447803735733,0.1292989403009414,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.817828357219696,0.1479650884866714,0.1403168737888336,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.7342761754989624,0.1060638278722763,0.4803667068481445,285.8134460449219,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.5577392578125,285.8105773925781,1.0,0.2386808693408966,1.0,1.0,0.0,1.0,-1.2333688735961914,1.2333675622940063,1.3007349934923695e-06,0.9330583810806274,1.0,1.0,0.0,28.71752166748047,25.0,29479.78515625,-0.0,167.25497436523438,1.0,283.1499938964844,285.2965393066406,296.98016357421875,298.9830627441406,293.1499938964844,293.1499938964844,283.1499938964844,24336.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601797342300415,1.0,0.0,0.0,3.2859044075012207,3.28592300415039,7.204488952083921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.07958984375,0.0,1086.0052490234375,1895.4371337890625,0.0,1311.795654296875,0.8094795942306519,1.0,0.0,3.0,1.0,0.0
17735880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.7990055084228516,0.1361537277698516,0.1227563768625259,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8483482599258423,0.1645495593547821,0.1558465212583542,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.8830228447914124,0.1858738362789154,0.1298565417528152,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.8217185735702515,0.148477703332901,0.1407786160707473,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7367579936981201,0.1060063540935516,0.479919970035553,285.8073425292969,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5508117675781,285.8051147460937,1.0,0.2383569777011871,1.0,1.0,0.0,1.0,-1.2351219654083252,1.23512065410614,1.3039228861089214e-06,0.9344552755355836,1.0,1.0,0.0,28.33026123046875,25.0,29531.76171875,-0.0,166.98361206054688,1.0,283.1499938964844,285.2895812988281,296.97967529296875,298.9836120605469,293.1499938964844,293.1499938964844,283.1499938964844,24571.8671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601540446281433,1.0,0.0,0.0,3.301741361618042,3.301760196685791,7.274102813425998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.916015625,0.0,1101.78369140625,1895.4371337890625,0.0,1311.6131591796875,0.8162651658058167,1.0,0.0,3.0,1.0,0.0
17735940,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.8139864802360535,0.1376193910837173,0.124002605676651,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8651938438415527,0.1670973449945449,0.1581792384386062,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.9021244645118712,0.1891752183437347,0.1320991665124893,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.8367908000946045,0.1505209356546402,0.1426363289356231,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.7468140721321106,0.1059172824025154,0.478953093290329,285.7828369140625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.526123046875,285.78131103515625,1.0,0.2374462783336639,1.0,1.0,0.0,1.0,-1.243178129196167,1.243176817893982,1.318644763159682e-06,0.9408803582191468,1.0,1.0,0.0,26.957019805908203,25.0,29794.8046875,-0.0,166.5834197998047,1.0,283.1499938964844,285.2571105957031,296.9849548339844,299.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,25777.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609842777252197,1.0,0.0,0.0,3.381747245788574,3.38176703453064,7.630897016497329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.37451171875,0.0,1183.8336181640625,1895.4371337890625,0.0,1317.510986328125,0.8358849883079529,1.0,0.0,3.0,1.0,0.0
17736000,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.8139864802360535,0.1376193910837173,0.124002605676651,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8651938438415527,0.1670973449945449,0.1581792384386062,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.9021244645118712,0.1891752183437347,0.1320991665124893,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.8367908000946045,0.1505209356546402,0.1426363289356231,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.7468140721321106,0.1059172824025154,0.478953093290329,285.7828369140625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.526123046875,285.78131103515625,1.0,0.2374462783336639,1.0,1.0,0.0,1.0,-1.243178129196167,1.243176817893982,1.318644763159682e-06,0.9408803582191468,1.0,1.0,0.0,26.957019805908203,25.0,29794.8046875,-0.0,166.5834197998047,1.0,283.1499938964844,285.2571105957031,296.9849548339844,299.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,25777.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609842777252197,1.0,0.0,0.0,3.381747245788574,3.38176703453064,7.630897016497329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.37451171875,0.0,1183.8336181640625,1895.4371337890625,0.0,1317.510986328125,0.8358849883079529,1.0,0.0,3.0,1.0,0.0
17736060,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.8272411227226257,0.1391001939773559,0.1252846866846084,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8816965818405151,0.169654443860054,0.1605476438999176,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.921805739402771,0.1924869269132614,0.1343749016523361,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.8513768315315247,0.1525794118642807,0.1445322334766388,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.7567011117935181,0.105965182185173,0.4788114726543426,285.763916015625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50494384765625,285.7627868652344,1.0,0.2370716780424118,1.0,1.0,0.0,1.0,-1.2523972988128662,1.2523959875106812,1.3356251429286203e-06,0.948231279850006,1.0,1.0,0.0,25.85003089904785,25.0,30076.78125,-0.0,167.10279846191406,1.0,283.1499938964844,285.2298278808594,296.9930114746094,299.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,26954.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630770564079285,1.0,0.0,0.0,3.4580953121185303,3.458116054534912,7.979344900377328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.86865234375,0.0,1265.83837890625,1895.4371337890625,0.0,1332.44482421875,0.8546189069747925,1.0,0.0,3.0,1.0,0.0
17736120,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640991210937,0.8272411227226257,0.1391001939773559,0.1252846866846084,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8816965818405151,0.169654443860054,0.1605476438999176,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638854980469,0.921805739402771,0.1924869269132614,0.1343749016523361,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.8513768315315247,0.1525794118642807,0.1445322334766388,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.7567011117935181,0.105965182185173,0.4788114726543426,285.763916015625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50494384765625,285.7627868652344,1.0,0.2370716780424118,1.0,1.0,0.0,1.0,-1.2523972988128662,1.2523959875106812,1.3356251429286203e-06,0.948231279850006,1.0,1.0,0.0,25.85003089904785,25.0,30076.78125,-0.0,167.10279846191406,1.0,283.1499938964844,285.2298278808594,296.9930114746094,299.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,26954.169921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630770564079285,1.0,0.0,0.0,3.4580953121185303,3.458116054534912,7.979344900377328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.86865234375,0.0,1265.83837890625,1895.4371337890625,0.0,1332.44482421875,0.8546189069747925,1.0,0.0,3.0,1.0,0.0
17736180,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8392031788825989,0.1405550837516784,0.1265609115362167,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.8970604538917542,0.1721694767475128,0.1628968268632888,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.940764844417572,0.1957406252622604,0.1366276741027832,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.865138053894043,0.1546085774898529,0.1464196592569351,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7658176422119141,0.1060588061809539,0.4790073931217193,285.74786376953125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48614501953125,285.7470092773437,1.0,0.2371013462543487,1.0,1.0,0.0,1.0,-1.261953830718994,1.2619524002075195,1.353370294054912e-06,0.9558403491973876,1.0,1.0,0.0,24.98900032043457,25.0,30363.08203125,-0.0,168.2581329345703,1.0,283.1499938964844,285.2054748535156,296.9994506835937,299.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,28119.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658385396003723,1.0,0.0,0.0,3.532088279724121,3.53210973739624,8.324466307385592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.46923828125,0.0,1348.8450927734375,1895.4371337890625,0.0,1352.297119140625,0.8727790713310242,1.0,0.0,3.0,1.0,0.0
17736240,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8392031788825989,0.1405550837516784,0.1265609115362167,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479248046875,0.8970604538917542,0.1721694767475128,0.1628968268632888,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.940764844417572,0.1957406252622604,0.1366276741027832,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.865138053894043,0.1546085774898529,0.1464196592569351,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.7658176422119141,0.1060588061809539,0.4790073931217193,285.74786376953125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48614501953125,285.7470092773437,1.0,0.2371013462543487,1.0,1.0,0.0,1.0,-1.261953830718994,1.2619524002075195,1.353370294054912e-06,0.9558403491973876,1.0,1.0,0.0,24.98900032043457,25.0,30363.08203125,-0.0,168.2581329345703,1.0,283.1499938964844,285.2054748535156,296.9994506835937,299.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,28119.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658385396003723,1.0,0.0,0.0,3.532088279724121,3.53210973739624,8.324466307385592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.46923828125,0.0,1348.8450927734375,1895.4371337890625,0.0,1352.297119140625,0.8727790713310242,1.0,0.0,3.0,1.0,0.0
17736300,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.8446907997131348,0.1412646323442459,0.1271882057189941,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9041061401367188,0.173400342464447,0.1640523821115493,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.94920015335083,0.1973324716091156,0.1377345472574234,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8715307116508484,0.1556024551391601,0.1473497003316879,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.7699184417724609,0.106107160449028,0.4791484177112579,285.7398681640625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4774475097656,285.73828125,1.0,0.2372391819953918,1.0,1.0,0.0,1.0,-1.2667083740234375,1.266706943511963,1.3622512824440491e-06,0.9596197009086608,1.0,1.0,0.0,24.64455223083496,25.0,30520.93359375,-0.0,169.01805114746094,1.0,283.1499938964844,285.1913452148437,297.0021057128906,299.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,28820.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673330068588257,1.0,0.0,0.0,3.5758094787597656,3.575831413269043,8.531826551916311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.68701171875,0.0,1399.556884765625,1895.4371337890625,0.0,1363.1092529296875,0.8807106018066406,1.0,0.0,3.0,1.0,0.0
17736360,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.8497904539108276,0.1419588029384613,0.1278039962053299,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9109612107276917,0.1746082454919815,0.165189117193222,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9567612409591676,0.1988949030637741,0.1388229876756668,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.8774921298027039,0.1565778702497482,0.1482651680707931,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.7736283540725708,0.1061504781246185,0.4792845845222473,285.7343444824219,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4691772460937,285.73358154296875,1.0,0.2374459654092788,1.0,1.0,0.0,1.0,-1.271381139755249,1.271379828453064,1.3710126722799032e-06,0.9633285999298096,1.0,1.0,0.0,24.35470390319824,25.0,30644.048828125,-0.0,169.8743133544922,1.0,283.1499938964844,285.1837158203125,297.0039367675781,299.0697326660156,293.1499938964844,293.1499938964844,283.1499938964844,29256.787109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687814593315125,1.0,0.0,0.0,3.602776288986206,3.6027987003326416,8.660996968501422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.50830078125,0.0,1431.4605712890625,1895.4371337890625,0.0,1373.6341552734375,0.8901394009590149,1.0,0.0,3.0,1.0,0.0
17736420,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8588557243347168,0.1432770788669586,0.1289796084165573,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9237927198410034,0.1769137233495712,0.1673660427331924,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.969387710094452,0.2018785327672958,0.1409072875976562,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8880978226661682,0.158438891172409,0.1500189006328582,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7799318432807922,0.1062140390276908,0.4794954061508178,285.7218017578125,284.95001220703125,294.7955322265625,293.9933776855469,294.79522705078125,297.4538879394531,285.7210998535156,1.0,0.2379907518625259,1.0,1.0,0.0,1.0,-1.2802656888961792,1.2802642583847046,1.3877579476684332e-06,0.970362424850464,1.0,1.0,0.0,23.90663146972656,25.0,30912.087890625,-0.0,171.74037170410156,1.0,283.1499938964844,285.1632995605469,297.0076599121094,299.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,30375.412109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716167330741882,1.0,0.0,0.0,3.671005725860596,3.671029090881348,8.992147968456266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.66015625,0.0,1514.3380126953125,1895.4371337890625,0.0,1394.3643798828125,0.9039044380187988,1.0,0.0,3.0,1.0,0.0
17736480,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.8590123653411865,0.1433018893003463,0.1290017366409301,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9240187406539916,0.1769571751356125,0.1674071103334427,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.9695973992347716,0.2019347995519638,0.140946626663208,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.888281524181366,0.1584739536046981,0.1500519812107086,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.7800351977348328,0.1062148734927177,0.479498028755188,285.7216796875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45361328125,285.72100830078125,1.0,0.2380032539367675,1.0,1.0,0.0,1.0,-1.2804317474365234,1.2804303169250488,1.3880718370273826e-06,0.9704935550689696,1.0,1.0,0.0,23.89985656738281,25.0,30916.44140625,-0.0,171.77891540527344,1.0,283.1499938964844,285.1631164550781,297.0077209472656,299.0899963378906,293.1499938964844,293.1499938964844,283.1499938964844,30389.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716669201850891,1.0,0.0,0.0,3.671839714050293,3.671862840652466,8.996232736535603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.94140625,0.0,1515.3701171875,1895.4371337890625,0.0,1394.732666015625,0.9071031808853148,1.0,0.0,3.0,1.0,0.0
17736540,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.8668136596679688,0.1445806622505188,0.1301478296518325,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.9352646470069884,0.1792084276676178,0.1695400774478912,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.9795990586280824,0.2048517316579818,0.142989844083786,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.8974207639694214,0.1602892726659774,0.1517697423696518,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.7850063443183899,0.1062397882342338,0.47957444190979,285.7097473144531,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43914794921875,285.7091064453125,1.0,0.2387054562568664,1.0,1.0,0.0,1.0,-1.2889741659164429,1.2889728546142578,1.4042760767551954e-06,0.977226734161377,1.0,1.0,0.0,23.591073989868164,25.0,31177.744140625,-0.0,173.861083984375,1.0,283.1499938964844,285.1435241699219,297.01141357421875,299.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,31514.908203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674408495426178,1.0,0.0,0.0,3.7392284870147705,3.73925256729126,9.32947727960709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.73583984375,0.0,1600.3453369140625,1895.4371337890625,0.0,1414.9410400390625,0.9236580729484558,1.0,0.0,3.0,1.0,0.0
17736600,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.8668136596679688,0.1445806622505188,0.1301478296518325,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.9352646470069884,0.1792084276676178,0.1695400774478912,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.9795990586280824,0.2048517316579818,0.142989844083786,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.8974207639694214,0.1602892726659774,0.1517697423696518,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.7850063443183899,0.1062397882342338,0.47957444190979,285.7097473144531,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43914794921875,285.7091064453125,1.0,0.2387054562568664,1.0,1.0,0.0,1.0,-1.2889741659164429,1.2889728546142578,1.4042760767551954e-06,0.977226734161377,1.0,1.0,0.0,23.591073989868164,25.0,31177.744140625,-0.0,173.861083984375,1.0,283.1499938964844,285.1435241699219,297.01141357421875,299.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,31514.908203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674408495426178,1.0,0.0,0.0,3.7392284870147705,3.73925256729126,9.32947727960709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.73583984375,0.0,1600.3453369140625,1895.4371337890625,0.0,1414.9410400390625,0.9236580729484558,1.0,0.0,3.0,1.0,0.0
17736660,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.8732561469078064,0.1457966417074203,0.1312416642904281,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9444923400878906,0.1813601851463318,0.1715840697288513,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.9873051643371582,0.2076438963413238,0.1449496895074844,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9050300121307372,0.1620218455791473,0.1534144133329391,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.7886428833007812,0.1062200963497161,0.4794784486293793,285.6982421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4257202148437,285.6976318359375,1.0,0.2394977658987045,1.0,1.0,0.0,1.0,-1.296952486038208,1.2969510555267334,1.419468844687799e-06,0.9834541082382202,1.0,1.0,0.0,23.396774291992188,25.0,31427.0,-0.0,176.03433227539062,1.0,283.1499938964844,285.1246337890625,297.0154113769531,299.12841796875,293.1499938964844,293.1499938964844,283.1499938964844,32635.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769863367080688,1.0,0.0,0.0,3.8051235675811768,3.8051486015319824,9.661195008447976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.8828125,0.0,1686.4525146484375,1895.4371337890625,0.0,1434.08349609375,0.9398478269577026,1.0,0.0,3.0,1.0,0.0
17736720,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.8732561469078064,0.1457966417074203,0.1312416642904281,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9444923400878906,0.1813601851463318,0.1715840697288513,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982421875,0.9873051643371582,0.2076438963413238,0.1449496895074844,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9050300121307372,0.1620218455791473,0.1534144133329391,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.7886428833007812,0.1062200963497161,0.4794784486293793,285.6982421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4257202148437,285.6976318359375,1.0,0.2394977658987045,1.0,1.0,0.0,1.0,-1.296952486038208,1.2969510555267334,1.419468844687799e-06,0.9834541082382202,1.0,1.0,0.0,23.396774291992188,25.0,31427.0,-0.0,176.03433227539062,1.0,283.1499938964844,285.1246337890625,297.0154113769531,299.12841796875,293.1499938964844,293.1499938964844,283.1499938964844,32635.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769863367080688,1.0,0.0,0.0,3.8051235675811768,3.8051486015319824,9.661195008447976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.8828125,0.0,1686.4525146484375,1895.4371337890625,0.0,1434.08349609375,0.9398478269577026,1.0,0.0,3.0,1.0,0.0
17736780,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8784525990486145,0.1469538956880569,0.1322854161262512,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.9518629908561708,0.1834136545658111,0.1735386401414871,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.9932135939598083,0.2103127390146255,0.1468259692192077,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.911577045917511,0.1636725217103958,0.1549852192401886,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7910846471786499,0.1061543300747871,0.4791952967643738,285.6870422363281,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4131774902344,285.6864624023437,1.0,0.2403382807970047,1.0,1.0,0.0,1.0,-1.3043497800827026,1.304348349571228,1.4334951856653788e-06,0.9890522956848145,1.0,1.0,0.0,23.2903060913086,28.0,31664.08984375,-0.0,178.23338317871094,1.0,283.1499938964844,285.1063232421875,297.01983642578125,299.1470947265625,293.1499938964844,293.1499938964844,283.04998779296875,33752.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794020533561707,1.0,0.0,0.0,3.869669198989868,3.869694948196411,9.991736078518445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.57177734375,0.0,1773.7376708984375,1895.4371337890625,0.0,1452.1446533203125,0.9547076225280762,1.0,0.0,3.0,1.0,0.0
17736840,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.8784525990486145,0.1469538956880569,0.1322854161262512,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.9518629908561708,0.1834136545658111,0.1735386401414871,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.9932135939598083,0.2103127390146255,0.1468259692192077,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.911577045917511,0.1636725217103958,0.1549852192401886,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7910846471786499,0.1061543300747871,0.4791952967643738,285.6870422363281,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4131774902344,285.6864624023437,1.0,0.2403382807970047,1.0,1.0,0.0,1.0,-1.3043497800827026,1.304348349571228,1.4334951856653788e-06,0.9890522956848145,1.0,1.0,0.0,23.2903060913086,28.0,31664.08984375,-0.0,178.23338317871094,1.0,283.1499938964844,285.1063232421875,297.01983642578125,299.1470947265625,293.1499938964844,293.1499938964844,283.04998779296875,33752.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794020533561707,1.0,0.0,0.0,3.869669198989868,3.869694948196411,9.991736078518445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.57177734375,0.0,1773.7376708984375,1895.4371337890625,0.0,1452.1446533203125,0.9547076225280762,1.0,0.0,3.0,1.0,0.0
17736900,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.8770852088928223,0.147477388381958,0.1327918320894241,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.9508336782455444,0.1843771636486053,0.1744881421327591,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.9926438331604004,0.2115663290023803,0.1477358043193817,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.910392165184021,0.1644431948661804,0.1557489186525344,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7887036800384521,0.1060871481895446,0.4790152013301849,285.6385192871094,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.406982421875,285.6263732910156,1.0,0.2412223815917968,1.0,1.0,0.0,1.0,-1.3078900575637815,1.3078886270523071,1.4402199894902878e-06,0.9917086362838744,1.0,1.0,0.0,23.53206443786621,28.0,32047.681640625,-0.0,179.94500732421875,1.0,283.0638122558594,285.033203125,297.04248046875,299.21929931640625,293.1499938964844,293.1499938964844,283.04998779296875,34338.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836017370223999,1.0,0.0,0.0,3.903138875961304,3.903165102005005,1.0165325647903956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.12939453125,0.0,1820.1614990234373,1895.4371337890625,0.0,1483.8223876953125,0.9610124826431274,1.0,0.0,3.0,1.0,0.0
17736960,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.8724849224090576,0.1479167938232422,0.1332349926233291,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9459611773490906,0.1852549165487289,0.1753704249858856,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.989202082157135,0.2127149105072021,0.1485813111066818,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.9056485295295716,0.1651375144720077,0.15645432472229,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.7834216356277466,0.1059659123420715,0.4786628186702728,285.6031799316406,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4003601074219,285.6009826660156,1.0,0.2423285543918609,1.0,1.0,0.0,1.0,-1.310920238494873,1.3109186887741089,1.4459908470598748e-06,0.9939805269241332,1.0,1.0,0.0,24.01397132873535,31.0,32125.841796875,-0.0,182.0301055908203,1.0,283.0517272949219,285.0096435546875,297.0398254394531,299.2081604003906,293.1499938964844,293.1499938964844,282.75,34712.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860507726669312,1.0,0.0,0.0,3.92435622215271,3.924382925033569,1.0276143029841478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.4873046875,0.0,1850.00634765625,1895.4371337890625,0.0,1502.4552001953125,0.9660485982894896,1.0,0.0,3.0,1.0,0.0
17737020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8566193580627441,0.1483284533023834,0.133825346827507,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.9274923205375672,0.1866006851196289,0.1768457144498825,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.974901795387268,0.2145140916109085,0.1500083059072494,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.8894736766815186,0.1661575138568878,0.157608225941658,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.766924262046814,0.1054617688059806,0.4771240055561065,285.3675537109375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3848571777344,285.36199951171875,1.0,0.2450162917375564,1.0,1.0,0.0,1.0,-1.3146525621414185,1.3146511316299438,1.4531257193084457e-06,0.9967849850654602,1.0,1.0,0.0,25.563304901123047,34.0,33008.32421875,-0.0,186.74884033203125,1.0,282.7541198730469,284.7520751953125,297.0721130371094,299.3242492675781,293.1499938964844,293.1499938964844,282.45001220703125,35230.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003763318061829,1.0,0.0,0.0,3.953533887863159,3.9535608291625977,1.0429516805743333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.251953125,0.0,1891.578369140625,1895.4371337890625,0.0,1613.7242431640625,0.972990870475769,1.0,0.0,3.0,1.0,0.0
17737080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8566193580627441,0.1483284533023834,0.133825346827507,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36773681640625,0.9274923205375672,0.1866006851196289,0.1768457144498825,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.974901795387268,0.2145140916109085,0.1500083059072494,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.8894736766815186,0.1661575138568878,0.157608225941658,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.766924262046814,0.1054617688059806,0.4771240055561065,285.3675537109375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3848571777344,285.36199951171875,1.0,0.2450162917375564,1.0,1.0,0.0,1.0,-1.3146525621414185,1.3146511316299438,1.4531257193084457e-06,0.9967849850654602,1.0,1.0,0.0,25.563304901123047,34.0,33008.32421875,-0.0,186.74884033203125,1.0,282.7541198730469,284.7520751953125,297.0721130371094,299.3242492675781,293.1499938964844,293.1499938964844,282.45001220703125,35230.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003763318061829,1.0,0.0,0.0,3.953533887863159,3.9535608291625977,1.0429516805743333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.251953125,0.0,1891.578369140625,1895.4371337890625,0.0,1613.7242431640625,0.972990870475769,1.0,0.0,3.0,1.0,0.0
17737140,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8356117010116577,0.1481010168790817,0.1338304728269577,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241455078125,0.9026929140090942,0.187441274523735,0.1778358966112136,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9516007900238036,0.2157399207353592,0.1510160416364669,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8676344156265259,0.1667169481515884,0.1583240032196045,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7461905479431152,0.1046177297830581,0.4741107225418091,285.1240539550781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3667907714844,285.1192626953125,1.0,0.2480680793523788,1.0,1.0,0.0,1.0,-1.314300775527954,1.3142993450164795,1.452419496672519e-06,0.9964842200279236,1.0,1.0,0.0,27.79339599609375,37.0,33782.15625,-0.0,191.61688232421875,1.0,282.45733642578125,284.4940795898437,297.0644226074219,299.3697204589844,293.1499938964844,293.1499938964844,282.1499938964844,35541.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114575505256653,1.0,0.0,0.0,3.970937490463257,3.9709646701812735,1.0521540616537095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.2392578125,0.0,1916.6689453125,1895.4371337890625,0.0,1702.3204345703125,0.9771307706832886,1.0,0.0,3.0,1.0,0.0
17737200,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8356117010116577,0.1481010168790817,0.1338304728269577,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241455078125,0.9026929140090942,0.187441274523735,0.1778358966112136,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9516007900238036,0.2157399207353592,0.1510160416364669,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8676344156265259,0.1667169481515884,0.1583240032196045,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7461905479431152,0.1046177297830581,0.4741107225418091,285.1240539550781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3667907714844,285.1192626953125,1.0,0.2480680793523788,1.0,1.0,0.0,1.0,-1.314300775527954,1.3142993450164795,1.452419496672519e-06,0.9964842200279236,1.0,1.0,0.0,27.79339599609375,37.0,33782.15625,-0.0,191.61688232421875,1.0,282.45733642578125,284.4940795898437,297.0644226074219,299.3697204589844,293.1499938964844,293.1499938964844,282.1499938964844,35541.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114575505256653,1.0,0.0,0.0,3.970937490463257,3.9709646701812735,1.0521540616537095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.2392578125,0.0,1916.6689453125,1895.4371337890625,0.0,1702.3204345703125,0.9771307706832886,1.0,0.0,3.0,1.0,0.0
17737260,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8143537640571594,0.1475663632154464,0.1334996819496154,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.8794176578521729,0.1879483014345169,0.1784918159246444,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9247031211853028,0.2166047394275665,0.1517537832260131,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8459754586219788,0.1669709533452987,0.158734992146492,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.725925624370575,0.103537268936634,0.4700055122375488,284.8833312988281,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3458557128906,284.8813781738281,1.0,0.2512858808040619,1.0,1.0,0.0,1.0,-1.311143159866333,1.3111417293548584,1.4463045090451487e-06,0.9940235018730164,0.926461100578308,0.926461100578308,0.0,30.43420791625977,40.0,34376.2890625,-0.0,196.4283599853516,1.0,282.1558837890625,284.2491455078125,297.0570678710937,299.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,38324.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719269335269928,1.0,0.0,0.0,3.923373699188232,3.92340087890625,1.0270997563566198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.94384765625,0.0,1877.8045654296875,1895.4371337890625,0.0,1766.013916015625,0.9674295783042908,1.0,0.0,3.0,1.0,0.0
17737320,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8143537640571594,0.1475663632154464,0.1334996819496154,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.8794176578521729,0.1879483014345169,0.1784918159246444,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9247031211853028,0.2166047394275665,0.1517537832260131,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8459754586219788,0.1669709533452987,0.158734992146492,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.725925624370575,0.103537268936634,0.4700055122375488,284.8833312988281,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3458557128906,284.8813781738281,1.0,0.2512858808040619,1.0,1.0,0.0,1.0,-1.311143159866333,1.3111417293548584,1.4463045090451487e-06,0.9940235018730164,0.926461100578308,0.926461100578308,0.0,30.43420791625977,40.0,34376.2890625,-0.0,196.4283599853516,1.0,282.1558837890625,284.2491455078125,297.0570678710937,299.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,38324.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719269335269928,1.0,0.0,0.0,3.923373699188232,3.92340087890625,1.0270997563566198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.94384765625,0.0,1877.8045654296875,1895.4371337890625,0.0,1766.013916015625,0.9674295783042908,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7935971617698669,0.1470939666032791,0.1331257969141006,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900390625,0.8587630391120911,0.1883801221847534,0.1789898723363876,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.9010803699493408,0.2174145579338073,0.1523740142583847,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8270671367645264,0.1671559661626815,0.159002423286438,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7063679695129395,0.1023951545357704,0.4653629958629608,284.7903747558594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3261413574219,284.8158874511719,1.0,0.2545770108699798,1.0,1.0,0.0,1.0,-1.3067846298217771,1.3067831993103027,1.4378765627043322e-06,0.990609645843506,0.7626266479492188,0.7626266479492188,0.0,33.261199951171875,43.0,34145.84375,-0.0,201.21131896972656,1.0,281.85699462890625,284.2345275878906,297.0389709472656,299.365234375,293.1499938964844,293.1499938964844,282.1499938964844,50245.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219380736351013,1.0,0.0,0.0,3.4051992893218994,3.405223608016968,7.737103260296863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.11962890625,0.0,1376.924560546875,1895.4371337890625,0.0,1787.9970703125,0.863537609577179,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7935971617698669,0.1470939666032791,0.1331257969141006,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900390625,0.8587630391120911,0.1883801221847534,0.1789898723363876,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.9010803699493408,0.2174145579338073,0.1523740142583847,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8270671367645264,0.1671559661626815,0.159002423286438,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.7063679695129395,0.1023951545357704,0.4653629958629608,284.7903747558594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3261413574219,284.8158874511719,1.0,0.2545770108699798,1.0,1.0,0.0,1.0,-1.3067846298217771,1.3067831993103027,1.4378765627043322e-06,0.990609645843506,0.7626266479492188,0.7626266479492188,0.0,33.261199951171875,43.0,34145.84375,-0.0,201.21131896972656,1.0,281.85699462890625,284.2345275878906,297.0389709472656,299.365234375,293.1499938964844,293.1499938964844,282.1499938964844,50245.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219380736351013,1.0,0.0,0.0,3.4051992893218994,3.405223608016968,7.737103260296863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.11962890625,0.0,1376.924560546875,1895.4371337890625,0.0,1787.9970703125,0.863537609577179,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7853185534477234,0.1473006308078766,0.1331617832183838,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9907531738281,0.8508157134056091,0.1889407038688659,0.1794017851352691,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8925289511680603,0.2182653397321701,0.1528461873531341,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8196020126342773,0.1675597429275512,0.1592826694250106,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6977147459983826,0.1020354107022285,0.4634962081909179,284.9912109375,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3206787109375,285.01971435546875,1.0,0.2562794983386993,1.0,1.0,0.0,1.0,-1.3059823513031006,1.305980920791626,1.4363042737386422e-06,0.989953875541687,0.8750072717666626,0.8750072717666626,0.0,34.59117889404297,43.0,33810.0078125,-0.0,203.8876190185547,1.0,282.0951232910156,284.4382629394531,296.9572448730469,299.1412048339844,293.1499938964844,293.1499938964844,282.1499938964844,37691.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079980969429016,1.0,0.0,0.0,3.430241584777832,3.430263996124268,7.851321015550639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.57470703125,0.0,1314.04052734375,1895.4371337890625,0.0,1674.435302734375,0.8622477650642395,1.0,0.0,3.0,1.0,0.0
