time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7793141007423401,0.1477431356906891,0.1335258036851883,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8450151085853577,0.1896994262933731,0.1800958812236786,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8862934708595276,0.2193328291177749,0.1535740345716476,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139472603797913,0.1681488752365112,0.1598199605941772,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6909598708152771,0.1018283814191818,0.4625056385993957,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3180847167969,285.0306091308594,1.0,0.2580789923667907,1.0,1.0,0.0,1.0,-1.3075807094573977,1.3075792789459229,1.4393775700227709e-06,0.9911932349205016,0.9295889735221864,0.9295889735221864,0.0,35.776023864746094,31.0,34024.2109375,-0.0,207.0852203369141,1.0,282.1408386230469,284.423828125,296.9789123535156,299.2045593261719,293.1499938964844,293.1499938964844,281.8500061035156,32570.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006829380989075,1.0,0.0,0.0,3.565599203109741,3.565621852874756,8.483173132844968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.79150390625,0.0,1416.212646484375,1895.4371337890625,0.0,1616.1468505859375,0.8841702938079834,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7868061065673828,0.1480252742767334,0.1339135915040969,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549194335937,0.8534810543060303,0.1907067596912384,0.1811625361442566,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8961607217788696,0.2207323908805847,0.1546802073717117,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8217126727104187,0.1688897609710693,0.160613551735878,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6957271099090576,0.1012066453695297,0.4598380625247955,284.8550109863281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3079833984375,284.86737060546875,1.0,0.2561663091182709,1.0,1.0,0.0,1.0,-1.3084077835083008,1.3084063529968262,1.4409625919142854e-06,0.9918265342712402,0.7893662452697754,0.7893662452697754,0.0,34.63285827636719,25.0,34291.12890625,-0.0,204.83206176757807,1.0,281.8581237792969,284.2790222167969,297.0894470214844,299.4022521972656,293.1499938964844,293.1499938964844,282.1499938964844,42881.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103042602539062,1.0,0.0,0.0,3.369370698928833,3.369393110275269,7.575143854410271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4716796875,0.0,1290.323486328125,1895.4371337890625,0.0,1693.001953125,0.8480752110481262,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7868061065673828,0.1480252742767334,0.1339135915040969,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549194335937,0.8534810543060303,0.1907067596912384,0.1811625361442566,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8961607217788696,0.2207323908805847,0.1546802073717117,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8217126727104187,0.1688897609710693,0.160613551735878,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6957271099090576,0.1012066453695297,0.4598380625247955,284.8550109863281,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3079833984375,284.86737060546875,1.0,0.2561663091182709,1.0,1.0,0.0,1.0,-1.3084077835083008,1.3084063529968262,1.4409625919142854e-06,0.9918265342712402,0.7893662452697754,0.7893662452697754,0.0,34.63285827636719,25.0,34291.12890625,-0.0,204.83206176757807,1.0,281.8581237792969,284.2790222167969,297.0894470214844,299.4022521972656,293.1499938964844,293.1499938964844,282.1499938964844,42881.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103042602539062,1.0,0.0,0.0,3.369370698928833,3.369393110275269,7.575143854410271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4716796875,0.0,1290.323486328125,1895.4371337890625,0.0,1693.001953125,0.8480752110481262,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045595288276672,0.1487687677145004,0.1342886388301849,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596008300781,0.8728918433189392,0.1920704096555709,0.182181179523468,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9188304543495178,0.2226055562496185,0.1557544320821762,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390406966209412,0.1699597984552383,0.1613692790269851,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097027897834778,0.1008291617035865,0.4571330547332763,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3025207519531,285.0536499023437,1.0,0.2526948750019073,1.0,1.0,0.0,1.0,-1.309027910232544,1.3090264797210691,1.4420603520193254e-06,0.9921995401382446,0.9522131085395812,0.9522131085395812,0.0,32.0114860534668,25.0,34150.79296875,-0.0,199.21157836914065,1.0,282.1407165527344,284.4441223144531,297.041015625,299.27557373046875,293.1499938964844,293.1499938964844,281.8500061035156,30954.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971080899238586,1.0,0.0,0.0,3.550054788589477,3.550076723098755,8.409368206230283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.48828125,0.0,1388.0762939453125,1895.4371337890625,0.0,1588.005615234375,0.8794060945510864,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045595288276672,0.1487687677145004,0.1342886388301849,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596008300781,0.8728918433189392,0.1920704096555709,0.182181179523468,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9188304543495178,0.2226055562496185,0.1557544320821762,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390406966209412,0.1699597984552383,0.1613692790269851,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097027897834778,0.1008291617035865,0.4571330547332763,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3025207519531,285.0536499023437,1.0,0.2526948750019073,1.0,1.0,0.0,1.0,-1.309027910232544,1.3090264797210691,1.4420603520193254e-06,0.9921995401382446,0.9522131085395812,0.9522131085395812,0.0,32.0114860534668,25.0,34150.79296875,-0.0,199.21157836914065,1.0,282.1407165527344,284.4441223144531,297.041015625,299.27557373046875,293.1499938964844,293.1499938964844,281.8500061035156,30954.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971080899238586,1.0,0.0,0.0,3.550054788589477,3.550076723098755,8.409368206230283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.48828125,0.0,1388.0762939453125,1895.4371337890625,0.0,1588.005615234375,0.8794060945510864,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191996812820435,0.1490525305271148,0.1346707344055175,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85418701171875,0.8902929425239563,0.1930249631404876,0.1831911504268646,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400748014450072,0.2238918095827102,0.1567740589380264,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545238971710205,0.1706831306219101,0.1621384620666504,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207841277122498,0.1003004312515258,0.4548383355140686,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29376220703125,284.8634948730469,1.0,0.2502852380275726,1.0,1.0,0.0,1.0,-1.310093879699707,1.3100923299789429,1.4440753375311033e-06,0.992982029914856,0.8029468655586243,0.8029468655586243,0.0,30.05369758605957,25.0,34520.65625,-0.0,195.217529296875,1.0,281.8585205078125,284.26580810546875,297.1383972167969,299.4697570800781,293.1499938964844,293.1499938964844,282.1499938964844,41480.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104163765907288,1.0,0.0,0.0,3.4149088859558105,3.4149317741394043,7.781288786645746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.87744140625,0.0,1325.37255859375,1895.4371337890625,0.0,1693.90673828125,0.856313943862915,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191996812820435,0.1490525305271148,0.1346707344055175,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85418701171875,0.8902929425239563,0.1930249631404876,0.1831911504268646,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9400748014450072,0.2238918095827102,0.1567740589380264,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8545238971710205,0.1706831306219101,0.1621384620666504,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207841277122498,0.1003004312515258,0.4548383355140686,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29376220703125,284.8634948730469,1.0,0.2502852380275726,1.0,1.0,0.0,1.0,-1.310093879699707,1.3100923299789429,1.4440753375311033e-06,0.992982029914856,0.8029468655586243,0.8029468655586243,0.0,30.05369758605957,25.0,34520.65625,-0.0,195.217529296875,1.0,281.8585205078125,284.26580810546875,297.1383972167969,299.4697570800781,293.1499938964844,293.1499938964844,282.1499938964844,41480.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104163765907288,1.0,0.0,0.0,3.4149088859558105,3.4149317741394043,7.781288786645746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.87744140625,0.0,1325.37255859375,1895.4371337890625,0.0,1693.90673828125,0.856313943862915,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.830613911151886,0.1497472673654556,0.1350472718477249,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578918457031,0.904779016971588,0.1942827254533767,0.1841591447591781,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9569389224052428,0.2256202399730682,0.1577786952257156,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676474690437317,0.1716801077127456,0.1628763824701309,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289898991584778,0.0999404415488243,0.4524951577186584,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889404296875,285.05255126953125,1.0,0.2485065162181854,1.0,1.0,0.0,1.0,-1.3109843730926514,1.3109829425811768,1.4457466477324488e-06,0.9936204552650452,0.962083101272583,0.962083101272583,0.0,28.64036750793457,25.0,34350.65625,-0.0,192.37222290039065,1.0,282.14111328125,284.4371643066406,297.08026123046875,299.3291320800781,293.1499938964844,293.1499938964844,281.8500061035156,30987.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982075572013855,1.0,0.0,0.0,3.581908941268921,3.5819313526153564,8.560958235648286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.72607421875,0.0,1421.9208984375,1895.4371337890625,0.0,1596.63623046875,0.8866117000579834,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.830613911151886,0.1497472673654556,0.1350472718477249,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578918457031,0.904779016971588,0.1942827254533767,0.1841591447591781,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9569389224052428,0.2256202399730682,0.1577786952257156,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676474690437317,0.1716801077127456,0.1628763824701309,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7289898991584778,0.0999404415488243,0.4524951577186584,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889404296875,285.05255126953125,1.0,0.2485065162181854,1.0,1.0,0.0,1.0,-1.3109843730926514,1.3109829425811768,1.4457466477324488e-06,0.9936204552650452,0.962083101272583,0.962083101272583,0.0,28.64036750793457,25.0,34350.65625,-0.0,192.37222290039065,1.0,282.14111328125,284.4371643066406,297.08026123046875,299.3291320800781,293.1499938964844,293.1499938964844,281.8500061035156,30987.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982075572013855,1.0,0.0,0.0,3.581908941268921,3.5819313526153564,8.560958235648286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.72607421875,0.0,1421.9208984375,1895.4371337890625,0.0,1596.63623046875,0.8866117000579834,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364293575286865,0.1500008106231689,0.1353650689125061,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.912484645843506,0.1948249191045761,0.1847500056028366,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9648647308349608,0.2263421565294265,0.158370703458786,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743547797203064,0.172106921672821,0.1633455902338028,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331110239028931,0.099741093814373,0.4517101645469665,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2862243652344,284.8759765625,1.0,0.2478501349687576,1.0,1.0,0.0,1.0,-1.3124077320098877,1.312406301498413,1.448534590053896e-06,0.9947678446769714,0.8790742754936218,0.8790742754936218,0.0,28.01828956604004,25.0,35102.0078125,-0.0,191.4711761474609,1.0,281.8983459472656,284.23614501953125,297.1725158691406,299.56640625,293.1499938964844,293.1499938964844,281.8500061035156,34231.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071961760520935,1.0,0.0,0.0,3.6176586151123047,3.6176819801330566,8.732698120184068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.22412109375,0.0,1484.37109375,1895.4371337890625,0.0,1668.000244140625,0.8946427702903748,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.83995521068573,0.1500026583671569,0.1354381740093231,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.9176487326622008,0.1951422989368438,0.1851168721914291,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9697409272193908,0.226781353354454,0.1587395668029785,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786674737930298,0.1723316013813018,0.163617193698883,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353702783584595,0.0994154140353202,0.4504040777683258,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2809143066406,284.85809326171875,1.0,0.2472657412290573,1.0,1.0,0.0,1.0,-1.312138319015503,1.3121368885040283,1.448053922104009e-06,0.9946034550666808,0.8099856376647949,0.8099856376647949,0.0,27.61445999145508,25.0,34764.94140625,-0.0,190.47705078125,1.0,281.8581848144531,284.25225830078125,297.1758728027344,299.5222473144531,293.1499938964844,293.1499938964844,282.1499938964844,41210.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115084528923035,1.0,0.0,0.0,3.4575977325439453,3.457620859146118,7.977048426255351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.84375,0.0,1366.393310546875,1895.4371337890625,0.0,1702.732421875,0.8655300140380859,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476142883300781,0.1506745219230651,0.1358135789632797,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0579833984375,0.9286483526229858,0.1963139176368713,0.1860231459140777,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.979399025440216,0.2283913642168045,0.1596753597259521,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877201676368713,0.1732573807239532,0.1643093377351761,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401378750801086,0.0990476459264755,0.4481544494628906,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767639160156,285.0530700683594,1.0,0.2463487535715103,1.0,1.0,0.0,1.0,-1.3129281997680664,1.3129267692565918,1.449742967452039e-06,0.9953964352607728,0.9701393246650696,0.9701393246650696,0.0,26.85643196105957,25.0,34570.28515625,-0.0,189.0537872314453,1.0,282.1414489746094,284.4312438964844,297.1190490722656,299.3809509277344,293.1499938964844,293.1499938964844,281.8500061035156,31143.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991422176361084,1.0,0.0,0.0,3.614258527755737,3.614281415939331,8.716290835764084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.47412109375,0.0,1457.78271484375,1895.4371337890625,0.0,1603.9901123046875,0.8940118551254272,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476142883300781,0.1506745219230651,0.1358135789632797,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0579833984375,0.9286483526229858,0.1963139176368713,0.1860231459140777,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.979399025440216,0.2283913642168045,0.1596753597259521,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877201676368713,0.1732573807239532,0.1643093377351761,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401378750801086,0.0990476459264755,0.4481544494628906,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767639160156,285.0530700683594,1.0,0.2463487535715103,1.0,1.0,0.0,1.0,-1.3129281997680664,1.3129267692565918,1.449742967452039e-06,0.9953964352607728,0.9701393246650696,0.9701393246650696,0.0,26.85643196105957,25.0,34570.28515625,-0.0,189.0537872314453,1.0,282.1414489746094,284.4312438964844,297.1190490722656,299.3809509277344,293.1499938964844,293.1499938964844,281.8500061035156,31143.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991422176361084,1.0,0.0,0.0,3.614258527755737,3.614281415939331,8.716290835764084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.47412109375,0.0,1457.78271484375,1895.4371337890625,0.0,1603.9901123046875,0.8940118551254272,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539177179336548,0.1509193778038025,0.1362138539552688,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84930419921875,0.9376527667045592,0.1970978081226349,0.1869295537471771,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.98666512966156,0.229441687464714,0.1605753004550933,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951509594917297,0.1738506704568863,0.1650136113166809,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437437772750854,0.098519779741764,0.446136862039566,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2694091796875,284.8570556640625,1.0,0.2457394301891327,1.0,1.0,0.0,1.0,-1.3140029907226562,1.3140015602111816,1.452175752092444e-06,0.9966225624084472,0.8177186250686646,0.8177186250686646,0.0,26.30767059326172,25.0,35014.48046875,-0.0,188.1927947998047,1.0,281.85797119140625,284.24298095703125,297.21710205078125,299.5779724121094,293.1499938964844,293.1499938964844,282.1499938964844,41051.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123645544052124,1.0,0.0,0.0,3.497426271438598,3.4974496364593506,8.161884466062475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.74658203125,0.0,1406.172607421875,1895.4371337890625,0.0,1709.664794921875,0.873960554599762,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539177179336548,0.1509193778038025,0.1362138539552688,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84930419921875,0.9376527667045592,0.1970978081226349,0.1869295537471771,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.98666512966156,0.229441687464714,0.1605753004550933,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951509594917297,0.1738506704568863,0.1650136113166809,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437437772750854,0.098519779741764,0.446136862039566,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2694091796875,284.8570556640625,1.0,0.2457394301891327,1.0,1.0,0.0,1.0,-1.3140029907226562,1.3140015602111816,1.452175752092444e-06,0.9966225624084472,0.8177186250686646,0.8177186250686646,0.0,26.30767059326172,25.0,35014.48046875,-0.0,188.1927947998047,1.0,281.85797119140625,284.24298095703125,297.21710205078125,299.5779724121094,293.1499938964844,293.1499938964844,282.1499938964844,41051.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123645544052124,1.0,0.0,0.0,3.497426271438598,3.4974496364593506,8.161884466062475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.74658203125,0.0,1406.172607421875,1895.4371337890625,0.0,1709.664794921875,0.873960554599762,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589519262313843,0.1515848040580749,0.1365929692983627,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595397949219,0.9447317123413086,0.1981991231441497,0.1877791583538055,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9921372532844543,0.230948805809021,0.1614451110363006,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010645747184752,0.1747260689735412,0.1656681448221206,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461534142494202,0.098146378993988,0.4439287185668945,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26593017578125,285.0550537109375,1.0,0.2452826052904129,1.0,1.0,0.0,1.0,-1.31465482711792,1.314653396606445,1.4537163224304097e-06,0.997436821460724,0.9788241982460022,0.9788241982460022,0.0,25.9036922454834,25.0,34802.90625,-0.0,187.5112152099609,1.0,282.14178466796875,284.42645263671875,297.1630554199219,299.4387512207031,293.1499938964844,293.1499938964844,281.8500061035156,31284.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999831199645996,1.0,0.0,0.0,3.646385669708252,3.646408796310425,8.871938348420372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.37158203125,0.0,1493.9024658203125,1895.4371337890625,0.0,1610.6201171875,0.9013583660125732,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589519262313843,0.1515848040580749,0.1365929692983627,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595397949219,0.9447317123413086,0.1981991231441497,0.1877791583538055,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9921372532844543,0.230948805809021,0.1614451110363006,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010645747184752,0.1747260689735412,0.1656681448221206,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461534142494202,0.098146378993988,0.4439287185668945,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26593017578125,285.0550537109375,1.0,0.2452826052904129,1.0,1.0,0.0,1.0,-1.31465482711792,1.314653396606445,1.4537163224304097e-06,0.997436821460724,0.9788241982460022,0.9788241982460022,0.0,25.9036922454834,25.0,34802.90625,-0.0,187.5112152099609,1.0,282.14178466796875,284.42645263671875,297.1630554199219,299.4387512207031,293.1499938964844,293.1499938964844,281.8500061035156,31284.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999831199645996,1.0,0.0,0.0,3.646385669708252,3.646408796310425,8.871938348420372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.37158203125,0.0,1493.9024658203125,1895.4371337890625,0.0,1610.6201171875,0.9013583660125732,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8630900979042053,0.1518291383981704,0.1370043158531189,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.9504146575927734,0.1989175081253051,0.1886359006166458,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.996341586112976,0.2319003343582153,0.1622863262891769,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059720635414124,0.1752740740776062,0.1663413494825363,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.747836709022522,0.0976182743906974,0.4419548809528351,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591857910156,284.8559265136719,1.0,0.2450093179941177,1.0,1.0,0.0,1.0,-1.3156280517578125,1.315626621246338,1.4558162320099657e-06,0.998428761959076,0.8261651396751404,0.8261651396751404,0.0,25.61261749267578,28.0,35282.3046875,-0.0,187.19012451171875,1.0,281.85772705078125,284.2330017089844,297.2634582519531,299.6400756835937,293.1499938964844,293.1499938964844,282.1499938964844,40780.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132148146629333,1.0,0.0,0.0,3.5395073890686035,3.5395312309265137,8.35947332689102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.05908203125,0.0,1448.364990234375,1895.4371337890625,0.0,1716.5616455078125,0.8829953074455261,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8630900979042053,0.1518291383981704,0.1370043158531189,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.9504146575927734,0.1989175081253051,0.1886359006166458,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.996341586112976,0.2319003343582153,0.1622863262891769,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059720635414124,0.1752740740776062,0.1663413494825363,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.747836709022522,0.0976182743906974,0.4419548809528351,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591857910156,284.8559265136719,1.0,0.2450093179941177,1.0,1.0,0.0,1.0,-1.3156280517578125,1.315626621246338,1.4558162320099657e-06,0.998428761959076,0.8261651396751404,0.8261651396751404,0.0,25.61261749267578,28.0,35282.3046875,-0.0,187.19012451171875,1.0,281.85772705078125,284.2330017089844,297.2634582519531,299.6400756835937,293.1499938964844,293.1499938964844,282.1499938964844,40780.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132148146629333,1.0,0.0,0.0,3.5395073890686035,3.5395312309265137,8.35947332689102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.05908203125,0.0,1448.364990234375,1895.4371337890625,0.0,1716.5616455078125,0.8829953074455261,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607858419418335,0.1520384401082992,0.1370790600776672,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.9479395151138306,0.1993338763713836,0.1889339685440063,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9946684837341307,0.2324785143136978,0.1625881344079971,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.903647243976593,0.1755970418453216,0.1665636450052261,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7450932860374451,0.0973703041672706,0.4406485259532928,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25634765625,285.0375061035156,1.0,0.2453306317329406,1.0,1.0,0.0,1.0,-1.315135478973389,1.3151339292526243,1.4549218576576095e-06,0.998113751411438,0.9196670055389404,0.9196670055389404,0.0,25.83781623840332,28.0,34782.33984375,-0.0,187.52696228027344,1.0,282.0987854003906,284.4291687011719,297.1937255859375,299.4352722167969,293.1499938964844,293.1499938964844,282.1499938964844,35366.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047396898269653,1.0,0.0,0.0,3.545427083969116,3.54544997215271,8.387459047298762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.37939453125,0.0,1415.3076171875,1895.4371337890625,0.0,1648.356689453125,0.8846122026443481,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586801290512085,0.1524883508682251,0.1374123096466064,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601806640625,0.9454260468482972,0.1999517530202865,0.1894572079181671,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.992989718914032,0.2333080917596817,0.1631117314100265,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013692140579224,0.1761020570993423,0.1669866889715194,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423851490020752,0.0972387194633483,0.4399009346961975,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2562255859375,285.0566101074219,1.0,0.2459371536970138,1.0,1.0,0.0,1.0,-1.316401124000549,1.3163996934890747,1.4574712849935167e-06,0.9992005228996276,0.9876238703727722,0.9876238703727722,0.0,26.12911033630371,31.0,35051.359375,-0.0,188.61021423339844,1.0,282.14190673828125,284.4210205078125,297.2118530273437,299.5023193359375,293.1499938964844,293.1499938964844,281.8500061035156,31479.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009155750274658,1.0,0.0,0.0,3.680600881576538,3.68062424659729,9.039215456141392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.15625,0.0,1533.3759765625,1895.4371337890625,0.0,1617.9862060546875,0.909229338169098,1.0,0.0,3.0,1.0,0.0
17738820,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484653234481812,0.1527254581451416,0.1378743350505828,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.932582139968872,0.2006045430898666,0.1903115659952163,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9835323691368104,0.234162375330925,0.1639298796653747,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902632594108582,0.1766030490398407,0.1676749438047409,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322783470153809,0.0967038422822952,0.4381719827651977,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499694824219,284.85546875,1.0,0.2477815896272659,1.0,1.0,0.0,1.0,-1.3177165985107422,1.3177151679992676,1.4602429700971695e-06,1.000461459159851,0.8360542058944702,0.8360542058944702,0.0,27.30980110168457,34.0,35579.8359375,-0.0,191.7062225341797,1.0,281.8574523925781,284.22296142578125,297.3138122558594,299.7078552246094,293.1499938964844,293.1499938964844,282.1499938964844,40451.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141672372817993,1.0,0.0,0.0,3.5851261615753174,3.5851504802703857,8.576344043831341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.9326171875,0.0,1494.901123046875,1895.4371337890625,0.0,1724.30126953125,0.8928199410438538,1.0,0.0,3.0,1.0,0.0
17738880,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484653234481812,0.1527254581451416,0.1378743350505828,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.932582139968872,0.2006045430898666,0.1903115659952163,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9835323691368104,0.234162375330925,0.1639298796653747,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902632594108582,0.1766030490398407,0.1676749438047409,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322783470153809,0.0967038422822952,0.4381719827651977,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499694824219,284.85546875,1.0,0.2477815896272659,1.0,1.0,0.0,1.0,-1.3177165985107422,1.3177151679992676,1.4602429700971695e-06,1.000461459159851,0.8360542058944702,0.8360542058944702,0.0,27.30980110168457,34.0,35579.8359375,-0.0,191.7062225341797,1.0,281.8574523925781,284.22296142578125,297.3138122558594,299.7078552246094,293.1499938964844,293.1499938964844,282.1499938964844,40451.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141672372817993,1.0,0.0,0.0,3.5851261615753174,3.5851504802703857,8.576344043831341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.9326171875,0.0,1494.901123046875,1895.4371337890625,0.0,1724.30126953125,0.8928199410438538,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353671431541443,0.1533688306808471,0.1383080780506134,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.915343165397644,0.2015691101551056,0.1911086738109588,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692723155021667,0.2354703098535537,0.1647146344184875,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756536245346069,0.1773789823055267,0.168313592672348,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.719517171382904,0.0963118970394134,0.4362754821777344,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24530029296875,285.0605163574219,1.0,0.2502273917198181,1.0,1.0,0.0,1.0,-1.3186237812042236,1.318622350692749,1.4621672335124458e-06,1.0013428926467896,0.999893069267273,0.999893069267273,0.0,28.97699546813965,37.0,35331.9375,-0.0,195.7593688964844,1.0,282.1424865722656,284.4167175292969,297.26385498046875,299.5712890625,293.1499938964844,293.1499938964844,281.8500061035156,31589.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019408941268921,1.0,0.0,0.0,3.71795392036438,3.71797776222229,9.22361721222842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.61279296875,0.0,1576.4764404296875,1895.4371337890625,0.0,1626.10400390625,0.917725384235382,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353671431541443,0.1533688306808471,0.1383080780506134,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.915343165397644,0.2015691101551056,0.1911086738109588,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692723155021667,0.2354703098535537,0.1647146344184875,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756536245346069,0.1773789823055267,0.168313592672348,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.719517171382904,0.0963118970394134,0.4362754821777344,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24530029296875,285.0605163574219,1.0,0.2502273917198181,1.0,1.0,0.0,1.0,-1.3186237812042236,1.318622350692749,1.4621672335124458e-06,1.0013428926467896,0.999893069267273,0.999893069267273,0.0,28.97699546813965,37.0,35331.9375,-0.0,195.7593688964844,1.0,282.1424865722656,284.4167175292969,297.26385498046875,299.5712890625,293.1499938964844,293.1499938964844,281.8500061035156,31589.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019408941268921,1.0,0.0,0.0,3.71795392036438,3.71797776222229,9.22361721222842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.61279296875,0.0,1576.4764404296875,1895.4371337890625,0.0,1626.10400390625,0.917725384235382,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216602206230164,0.1535991877317428,0.1387999057769775,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.848388671875,0.8982906341552734,0.2021611630916595,0.1919426918029785,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519563317298888,0.2362355589866638,0.1654998362064361,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603672981262207,0.1778356730937957,0.1689964234828949,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051199078559875,0.0957817435264587,0.4347062706947326,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23223876953125,284.8536682128906,1.0,0.2531881928443908,1.0,1.0,0.0,1.0,-1.3200963735580444,1.3200948238372805,1.4652637219114697e-06,1.0027401447296145,0.8469188213348389,0.8469188213348389,0.0,30.999452590942383,40.0,35902.75,-0.0,200.81333923339844,1.0,281.8565368652344,284.2110290527344,297.3682861328125,299.781494140625,293.1499938964844,293.1499938964844,282.1499938964844,40051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153342962265015,1.0,0.0,0.0,3.634674072265625,3.634698629379273,8.815038654574892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6201171875,0.0,1546.3695068359375,1895.4371337890625,0.0,1733.8056640625,0.90364670753479,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8216602206230164,0.1535991877317428,0.1387999057769775,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.848388671875,0.8982906341552734,0.2021611630916595,0.1919426918029785,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9519563317298888,0.2362355589866638,0.1654998362064361,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603672981262207,0.1778356730937957,0.1689964234828949,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051199078559875,0.0957817435264587,0.4347062706947326,284.8483581542969,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23223876953125,284.8536682128906,1.0,0.2531881928443908,1.0,1.0,0.0,1.0,-1.3200963735580444,1.3200948238372805,1.4652637219114697e-06,1.0027401447296145,0.8469188213348389,0.8469188213348389,0.0,30.999452590942383,40.0,35902.75,-0.0,200.81333923339844,1.0,281.8565368652344,284.2110290527344,297.3682861328125,299.781494140625,293.1499938964844,293.1499938964844,282.1499938964844,40051.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153342962265015,1.0,0.0,0.0,3.634674072265625,3.634698629379273,8.815038654574892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.6201171875,0.0,1546.3695068359375,1895.4371337890625,0.0,1733.8056640625,0.90364670753479,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073093295097351,0.1542312353849411,0.1392412483692169,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06640625,0.8818012475967407,0.203059583902359,0.1926981806755066,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9328376650810242,0.2374487370252609,0.1662320047616958,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453369736671448,0.178562045097351,0.1696098744869232,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897746920585632,0.0953974202275276,0.4329651892185211,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2263488769531,285.06365966796875,1.0,0.256442129611969,1.0,1.0,0.0,1.0,-1.321055889129639,1.321054458618164,1.467313154535077e-06,1.0036827325820925,1.0,1.0,0.0,33.3055305480957,43.0,35623.9140625,0.0,206.3346710205078,1.0,282.1428527832031,284.41162109375,297.31890869140625,299.6444091796875,293.1499938964844,293.1499938964844,281.8500061035156,31921.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031734585762024,1.0,0.0,0.0,3.756402492523194,3.7564268112182617,9.415372801413467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.685546875,0.0,1623.390380859375,1895.4371337890625,0.0,1635.88720703125,0.9265319108963012,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073093295097351,0.1542312353849411,0.1392412483692169,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06640625,0.8818012475967407,0.203059583902359,0.1926981806755066,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9328376650810242,0.2374487370252609,0.1662320047616958,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453369736671448,0.178562045097351,0.1696098744869232,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897746920585632,0.0953974202275276,0.4329651892185211,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2263488769531,285.06365966796875,1.0,0.256442129611969,1.0,1.0,0.0,1.0,-1.321055889129639,1.321054458618164,1.467313154535077e-06,1.0036827325820925,1.0,1.0,0.0,33.3055305480957,43.0,35623.9140625,0.0,206.3346710205078,1.0,282.1428527832031,284.41162109375,297.31890869140625,299.6444091796875,293.1499938964844,293.1499938964844,281.8500061035156,31921.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031734585762024,1.0,0.0,0.0,3.756402492523194,3.7564268112182617,9.415372801413467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.685546875,0.0,1623.390380859375,1895.4371337890625,0.0,1635.88720703125,0.9265319108963012,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8008458614349365,0.1544989943504333,0.1396303474903106,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92071533203125,0.8747481107711792,0.2034530192613601,0.1932166665792465,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9243807792663574,0.2379512339830398,0.1667229235172271,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8390007019042969,0.1788812577724456,0.1700449883937835,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6830651164054871,0.0951976776123046,0.4324892461299896,284.9212646484375,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2230834960937,284.8896179199219,1.0,0.2582030296325683,1.0,1.0,0.0,1.0,-1.3226866722106934,1.3226851224899292,1.4706380397910834e-06,1.0051063299179075,0.9324907660484314,0.9324907660484314,0.0,34.463741302490234,43.0,36447.70703125,0.0,209.5213623046875,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8890991210937,293.1499938964844,293.1499938964844,281.8500061035156,34141.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121549248695374,1.0,0.0,0.0,3.7928643226623535,3.792889356613159,9.599042414265568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.16943359375,0.0,1683.546630859375,1895.4371337890625,0.0,1707.966064453125,0.9345787167549132,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7930718064308167,0.1545151174068451,0.1397821754217147,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516845703125,0.866548478603363,0.2036036103963852,0.1935039907693863,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9144648909568788,0.2381405532360077,0.1669795215129852,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8316524028778076,0.178984984755516,0.1702780872583389,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6754115223884583,0.0948764905333519,0.4315239787101745,284.8516540527344,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.214599609375,284.8555908203125,1.0,0.2599805295467376,1.0,1.0,0.0,1.0,-1.3226443529129028,1.3226429224014282,1.4706705542266718e-06,1.005199909210205,0.8596996068954468,0.8596996068954468,0.0,35.80442428588867,46.0,36240.3828125,0.0,212.5234832763672,1.0,281.8566589355469,284.2019958496094,297.4238586425781,299.857421875,293.1499938964844,293.1499938964844,282.1499938964844,39607.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165012955665588,1.0,0.0,0.0,3.6847310066223145,3.68475604057312,9.059513672582398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.73876953125,0.0,1599.4036865234375,1895.4371337890625,0.0,1743.3316650390625,0.9144534468650818,1.0,0.0,3.0,1.0,0.0
