time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7797216176986694,0.1552838087081909,0.1403413563966751,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06744384765625,0.8524525165557861,0.2044513970613479,0.1942261904478073,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8984031081199646,0.2392734885215759,0.1676667928695678,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8187729716300964,0.1796742975711822,0.1708713918924331,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6619901657104492,0.0944924652576446,0.4298644065856933,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2098388671875,285.06610107421875,1.0,0.2636387348175049,1.0,1.0,0.0,1.0,-1.3237252235412598,1.3237237930297852,1.4729920394529472e-06,1.0062695741653442,1.0,1.0,0.0,38.4676399230957,49.0,35922.546875,0.0,218.9125213623047,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7214050292969,293.1499938964844,293.1499938964844,281.8500061035156,32428.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045368552207947,1.0,0.0,0.0,3.79466724395752,3.794692039489746,9.608170330466237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.50927734375,0.0,1672.3736572265625,1895.4371337890625,0.0,1646.739501953125,0.935196042060852,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7797216176986694,0.1552838087081909,0.1403413563966751,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06744384765625,0.8524525165557861,0.2044513970613479,0.1942261904478073,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8984031081199646,0.2392734885215759,0.1676667928695678,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8187729716300964,0.1796742975711822,0.1708713918924331,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6619901657104492,0.0944924652576446,0.4298644065856933,285.06744384765625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2098388671875,285.06610107421875,1.0,0.2636387348175049,1.0,1.0,0.0,1.0,-1.3237252235412598,1.3237237930297852,1.4729920394529472e-06,1.0062695741653442,1.0,1.0,0.0,38.4676399230957,49.0,35922.546875,0.0,218.9125213623047,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7214050292969,293.1499938964844,293.1499938964844,281.8500061035156,32428.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045368552207947,1.0,0.0,0.0,3.79466724395752,3.794692039489746,9.608170330466237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.50927734375,0.0,1672.3736572265625,1895.4371337890625,0.0,1646.739501953125,0.935196042060852,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679785490036011,0.1557401120662689,0.1410478353500366,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.8400478959083557,0.2049604952335357,0.1950071156024933,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8844352960586548,0.2399031072854995,0.1683773547410965,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8066251277923584,0.1800731718540191,0.171525239944458,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6501989364624023,0.0939779132604599,0.4284919500350952,284.8556213378906,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1996154785156,284.8589172363281,1.0,0.2674528062343597,1.0,1.0,0.0,1.0,-1.3255034685134888,1.3255019187927246,1.476758257012989e-06,1.0079656839370728,0.8724049925804138,0.8724049925804138,0.0,41.23096466064453,37.0,36587.1484375,0.0,225.7952575683593,1.0,281.85595703125,284.1947937011719,297.4818420410156,299.9359741210937,293.1499938964844,293.1499938964844,282.1499938964844,39217.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178011536598206,1.0,0.0,0.0,3.731387138366699,3.731412410736084,9.290388902627456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.06103515625,0.0,1650.2266845703125,1895.4371337890625,0.0,1753.9677734375,0.9246720671653748,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7679785490036011,0.1557401120662689,0.1410478353500366,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.8400478959083557,0.2049604952335357,0.1950071156024933,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8844352960586548,0.2399031072854995,0.1683773547410965,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8066251277923584,0.1800731718540191,0.171525239944458,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6501989364624023,0.0939779132604599,0.4284919500350952,284.8556213378906,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1996154785156,284.8589172363281,1.0,0.2674528062343597,1.0,1.0,0.0,1.0,-1.3255034685134888,1.3255019187927246,1.476758257012989e-06,1.0079656839370728,0.8724049925804138,0.8724049925804138,0.0,41.23096466064453,37.0,36587.1484375,0.0,225.7952575683593,1.0,281.85595703125,284.1947937011719,297.4818420410156,299.9359741210937,293.1499938964844,293.1499938964844,282.1499938964844,39217.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178011536598206,1.0,0.0,0.0,3.731387138366699,3.731412410736084,9.290388902627456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.06103515625,0.0,1650.2266845703125,1895.4371337890625,0.0,1753.9677734375,0.9246720671653748,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7734480500221252,0.1566382348537445,0.1415912806987762,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.8453978300094604,0.2057789266109466,0.1955518871545791,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8906406760215759,0.2409781664609909,0.1689120978116989,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8119139075279236,0.1807446479797363,0.1719523072242736,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6527724862098694,0.0936047881841659,0.4261848926544189,285.071533203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1956481933594,285.0708312988281,1.0,0.2656764984130859,1.0,1.0,0.0,1.0,-1.3251935243606567,1.325192093849182,1.4763564877284807e-06,1.007949709892273,1.0,1.0,0.0,40.2566032409668,25.0,36194.69140625,0.0,223.4833831787109,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7981872558594,293.1499938964844,293.1499938964844,281.8500061035156,33033.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058583498001099,1.0,0.0,0.0,3.829465389251709,3.8294906616210938,9.785196652956074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.13134765625,0.0,1718.861572265625,1895.4371337890625,0.0,1657.2891845703125,0.9429129362106324,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7734480500221252,0.1566382348537445,0.1415912806987762,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.071533203125,0.8453978300094604,0.2057789266109466,0.1955518871545791,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8906406760215759,0.2409781664609909,0.1689120978116989,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8119139075279236,0.1807446479797363,0.1719523072242736,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.6527724862098694,0.0936047881841659,0.4261848926544189,285.071533203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1956481933594,285.0708312988281,1.0,0.2656764984130859,1.0,1.0,0.0,1.0,-1.3251935243606567,1.325192093849182,1.4763564877284807e-06,1.007949709892273,1.0,1.0,0.0,40.2566032409668,25.0,36194.69140625,0.0,223.4833831787109,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7981872558594,293.1499938964844,293.1499938964844,281.8500061035156,33033.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058583498001099,1.0,0.0,0.0,3.829465389251709,3.8294906616210938,9.785196652956074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.13134765625,0.0,1718.861572265625,1895.4371337890625,0.0,1657.2891845703125,0.9429129362106324,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7955537438392639,0.1572573632001876,0.1421833634376526,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.8680771589279175,0.2063089609146118,0.1960760056972503,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9167594909667968,0.2416083514690399,0.1694188117980957,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8327444195747375,0.1811747401952743,0.1723588407039642,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6692317128181458,0.0931471958756446,0.423746645450592,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1868896484375,284.8606872558594,1.0,0.2601198554039001,1.0,1.0,0.0,1.0,-1.3247054815292358,1.3247040510177612,1.475642534387589e-06,1.0078353881835938,0.8823792338371277,0.8823792338371277,0.0,36.23070526123047,25.0,36845.40625,0.0,214.22772216796875,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.010498046875,293.1499938964844,293.1499938964844,282.1499938964844,39006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187871932983398,1.0,0.0,0.0,3.770838737487793,3.770864486694336,9.487880561209748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.40234375,0.0,1695.05224609375,1895.4371337890625,0.0,1762.053955078125,0.9333200454711914,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7955537438392639,0.1572573632001876,0.1421833634376526,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.8680771589279175,0.2063089609146118,0.1960760056972503,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9167594909667968,0.2416083514690399,0.1694188117980957,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8327444195747375,0.1811747401952743,0.1723588407039642,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6692317128181458,0.0931471958756446,0.423746645450592,284.8584899902344,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1868896484375,284.8606872558594,1.0,0.2601198554039001,1.0,1.0,0.0,1.0,-1.3247054815292358,1.3247040510177612,1.475642534387589e-06,1.0078353881835938,0.8823792338371277,0.8823792338371277,0.0,36.23070526123047,25.0,36845.40625,0.0,214.22772216796875,1.0,281.8558044433594,284.1872253417969,297.5391540527344,300.010498046875,293.1499938964844,293.1499938964844,282.1499938964844,39006.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187871932983398,1.0,0.0,0.0,3.770838737487793,3.770864486694336,9.487880561209748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.40234375,0.0,1695.05224609375,1895.4371337890625,0.0,1762.053955078125,0.9333200454711914,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8055717349052429,0.1576446890830993,0.1423472166061401,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108642578125,0.878679633140564,0.2066145837306976,0.1961977630853653,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9296714067459106,0.2419963330030441,0.1695353984832763,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8421584963798523,0.1814253181219101,0.1724409759044647,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6767892837524414,0.0929362922906875,0.4222711324691772,285.01007080078125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1827697753906,285.0410461425781,1.0,0.2579928636550903,1.0,1.0,0.0,1.0,-1.3235143423080444,1.3235129117965698,1.4733793705090648e-06,1.006983757019043,0.9722498655319214,0.9722498655319214,0.0,34.59324645996094,25.0,36231.90234375,0.0,210.1093139648437,1.0,282.1043395996094,284.3879699707031,297.47222900390625,299.80279541015625,293.1499938964844,293.1499938964844,282.1499938964844,35494.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103270292282104,1.0,0.0,0.0,3.767109870910645,3.76713490486145,9.469125075156626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.4404296875,0.0,1663.50146484375,1895.4371337890625,0.0,1693.185546875,0.9336168766021729,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8155305981636047,0.1583233475685119,0.1427982598543167,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0757141113281,0.88958340883255,0.207160010933876,0.1965663582086563,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9427951574325562,0.2426919490098953,0.1698960065841674,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.851909339427948,0.1818903088569641,0.1727426797151565,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6845564246177673,0.0928481668233871,0.4213764667510986,285.0756530761719,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1837463378906,285.07635498046875,1.0,0.2561876475811004,1.0,1.0,0.0,1.0,-1.3242177963256836,1.324216365814209,1.4748598005098756e-06,1.0076448917388916,1.0,1.0,0.0,33.14332580566406,25.0,36415.171875,0.0,207.0946807861328,1.0,282.1432800292969,284.402099609375,297.49273681640625,299.86883544921875,293.1499938964844,293.1499938964844,281.8500061035156,33427.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065278887748718,1.0,0.0,0.0,3.8522117137908936,3.8522372245788574,9.9017870525131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.44970703125,0.0,1749.680419921875,1895.4371337890625,0.0,1662.645751953125,0.948830783367157,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8318226933479309,0.1590964049100875,0.1436028182506561,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651123046875,0.9085707068443298,0.2077217251062393,0.1971946209669113,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9638254046440125,0.2433342486619949,0.1704666912555694,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8691185712814331,0.1823602467775344,0.1732614636421203,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6976912617683411,0.0924517288804054,0.4195676445960998,284.8651123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17596435546875,284.86669921875,1.0,0.2533507347106933,1.0,1.0,0.0,1.0,-1.325076460838318,1.3250749111175537,1.4767784932701034e-06,1.008572697639465,0.8937344551086426,0.8937344551086426,0.0,30.912641525268555,25.0,37122.5390625,0.0,202.3707275390625,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0850524902344,293.1499938964844,293.1499938964844,281.54998779296875,38644.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192615866661072,1.0,0.0,0.0,3.804431676864624,3.804457664489746,9.657680948294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.2841796875,0.0,1732.4903564453125,1895.4371337890625,0.0,1765.949951171875,0.9406808614730836,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8318226933479309,0.1590964049100875,0.1436028182506561,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651123046875,0.9085707068443298,0.2077217251062393,0.1971946209669113,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9638254046440125,0.2433342486619949,0.1704666912555694,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8691185712814331,0.1823602467775344,0.1732614636421203,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6976912617683411,0.0924517288804054,0.4195676445960998,284.8651123046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17596435546875,284.86669921875,1.0,0.2533507347106933,1.0,1.0,0.0,1.0,-1.325076460838318,1.3250749111175537,1.4767784932701034e-06,1.008572697639465,0.8937344551086426,0.8937344551086426,0.0,30.912641525268555,25.0,37122.5390625,0.0,202.3707275390625,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0850524902344,293.1499938964844,293.1499938964844,281.54998779296875,38644.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192615866661072,1.0,0.0,0.0,3.804431676864624,3.804457664489746,9.657680948294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.2841796875,0.0,1732.4903564453125,1895.4371337890625,0.0,1765.949951171875,0.9406808614730836,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.842407763004303,0.1595218926668167,0.1439275443553924,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.9220370650291444,0.2079104334115982,0.1973337531089782,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9760146141052246,0.2435346394777298,0.1705687344074249,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8805292844772339,0.1824956238269806,0.1733503192663192,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054470777511597,0.0918572098016738,0.4167153239250183,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1620483398437,284.8446044921875,1.0,0.25116628408432,1.0,1.0,0.0,1.0,-1.3224388360977173,1.322437405586243,1.4717340945935575e-06,1.0066498517990112,0.7622549533843994,0.7622549533843994,0.0,29.525135040283203,25.0,36961.046875,0.0,198.3188018798828,1.0,281.5579833984375,284.2123107910156,297.6043701171875,300.0958557128906,293.1499938964844,293.1499938964844,281.8500061035156,48666.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265068292617798,1.0,0.0,0.0,3.3060531616210938,3.3060762882232666,7.293113526429806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.18896484375,0.0,1268.9639892578125,1895.4371337890625,0.0,1825.886474609375,0.841777503490448,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.842407763004303,0.1595218926668167,0.1439275443553924,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178100585937,0.9220370650291444,0.2079104334115982,0.1973337531089782,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9760146141052246,0.2435346394777298,0.1705687344074249,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8805292844772339,0.1824956238269806,0.1733503192663192,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7054470777511597,0.0918572098016738,0.4167153239250183,284.8171691894531,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1620483398437,284.8446044921875,1.0,0.25116628408432,1.0,1.0,0.0,1.0,-1.3224388360977173,1.322437405586243,1.4717340945935575e-06,1.0066498517990112,0.7622549533843994,0.7622549533843994,0.0,29.525135040283203,25.0,36961.046875,0.0,198.3188018798828,1.0,281.5579833984375,284.2123107910156,297.6043701171875,300.0958557128906,293.1499938964844,293.1499938964844,281.8500061035156,48666.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265068292617798,1.0,0.0,0.0,3.3060531616210938,3.3060762882232666,7.293113526429806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.18896484375,0.0,1268.9639892578125,1895.4371337890625,0.0,1825.886474609375,0.841777503490448,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554879426956177,0.160968616604805,0.1449245810508728,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.9381065368652344,0.2089162021875381,0.1980134695768356,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887961149215698,0.2448275685310363,0.171226218342781,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939803242683411,0.1833539456129074,0.1739145070314407,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144173383712769,0.0916423052549362,0.4149876534938812,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.162841796875,285.0321044921875,1.0,0.249594047665596,1.0,1.0,0.0,1.0,-1.3238410949707031,1.3238396644592283,1.4746144643140724e-06,1.0078914165496826,0.9233177304267884,0.9233177304267884,0.0,28.206438064575195,25.0,37025.3984375,0.0,195.83905029296875,1.0,281.84039306640625,284.3648986816406,297.5634765625,299.970703125,293.1499938964844,293.1499938964844,281.54998779296875,31924.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098976969718933,1.0,0.0,0.0,3.5103907585144043,3.5104126930236816,8.222506835409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.40283203125,0.0,1353.99658203125,1895.4371337890625,0.0,1689.7222900390625,0.8711167573928833,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8554879426956177,0.160968616604805,0.1449245810508728,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.9381065368652344,0.2089162021875381,0.1980134695768356,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887961149215698,0.2448275685310363,0.171226218342781,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939803242683411,0.1833539456129074,0.1739145070314407,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144173383712769,0.0916423052549362,0.4149876534938812,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.162841796875,285.0321044921875,1.0,0.249594047665596,1.0,1.0,0.0,1.0,-1.3238410949707031,1.3238396644592283,1.4746144643140724e-06,1.0078914165496826,0.9233177304267884,0.9233177304267884,0.0,28.206438064575195,25.0,37025.3984375,0.0,195.83905029296875,1.0,281.84039306640625,284.3648986816406,297.5634765625,299.970703125,293.1499938964844,293.1499938964844,281.54998779296875,31924.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098976969718933,1.0,0.0,0.0,3.5103907585144043,3.5104126930236816,8.222506835409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.40283203125,0.0,1353.99658203125,1895.4371337890625,0.0,1689.7222900390625,0.8711167573928833,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.86659836769104,0.161932572722435,0.1459498405456543,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.864501953125,0.9507280588150024,0.2094820886850357,0.1986951380968094,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976874589920044,0.2453899681568145,0.1717382371425628,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.904938578605652,0.1838340014219284,0.174492672085762,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.720970630645752,0.0912752598524093,0.4135233163833618,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1559753417969,284.87841796875,1.0,0.2485254853963852,1.0,1.0,0.0,1.0,-1.3254265785217283,1.3254250288009644,1.477892737966613e-06,1.0093138217926023,0.7887560725212097,0.7887560725212097,0.0,27.26026153564453,28.0,37335.92578125,0.0,194.2591857910156,1.0,281.5585632324219,284.2304382324219,297.6741943359375,300.1733703613281,293.1499938964844,293.1499938964844,281.8500061035156,42292.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204334735870361,1.0,0.0,0.0,3.32473373413086,3.324755907058716,7.375764994321798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.83154296875,0.0,1243.3974609375,1895.4371337890625,0.0,1775.5894775390625,0.8381295204162598,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.86659836769104,0.161932572722435,0.1459498405456543,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.864501953125,0.9507280588150024,0.2094820886850357,0.1986951380968094,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976874589920044,0.2453899681568145,0.1717382371425628,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.904938578605652,0.1838340014219284,0.174492672085762,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.720970630645752,0.0912752598524093,0.4135233163833618,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1559753417969,284.87841796875,1.0,0.2485254853963852,1.0,1.0,0.0,1.0,-1.3254265785217283,1.3254250288009644,1.477892737966613e-06,1.0093138217926023,0.7887560725212097,0.7887560725212097,0.0,27.26026153564453,28.0,37335.92578125,0.0,194.2591857910156,1.0,281.5585632324219,284.2304382324219,297.6741943359375,300.1733703613281,293.1499938964844,293.1499938964844,281.8500061035156,42292.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204334735870361,1.0,0.0,0.0,3.32473373413086,3.324755907058716,7.375764994321798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.83154296875,0.0,1243.3974609375,1895.4371337890625,0.0,1775.5894775390625,0.8381295204162598,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677590489387512,0.1625635772943496,0.146374374628067,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281982421875,0.9515435695648192,0.2098690718412399,0.1989410519599914,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9977452158927916,0.2458168566226959,0.1715904027223587,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9056718945503236,0.184163823723793,0.1746993362903595,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7207428216934204,0.0911386907100677,0.4126528203487396,285.0273132324219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15399169921875,285.05242919921875,1.0,0.248539999127388,1.0,1.0,0.0,1.0,-1.325272798538208,1.3252712488174438,1.4776084071854712e-06,1.009212851524353,0.8930988907814026,0.8930988907814026,0.0,27.22580909729004,28.0,37040.45703125,0.0,194.12583923339844,1.0,281.79364013671875,284.4052429199219,297.616455078125,299.9895935058594,293.1499938964844,293.1499938964844,281.8500061035156,34440.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120441198348999,1.0,0.0,0.0,3.3756463527679443,3.3756675720214844,7.603388780808018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.92919921875,0.0,1238.0274658203125,1895.4371337890625,0.0,1707.0682373046875,0.8464152812957764,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8687282800674438,0.1634060591459274,0.1470662355422973,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05670166015625,0.951888620853424,0.2104246020317077,0.1994134932756424,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9976444840431212,0.2464932203292846,0.1717554032802581,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9059771299362184,0.1846438944339752,0.1751061528921127,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7202284336090088,0.0910851284861564,0.4122869670391083,285.0568542480469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1556091308594,285.0505065917969,1.0,0.2488903105258941,1.0,1.0,0.0,1.0,-1.3269160985946655,1.3269145488739014,1.480880882809288e-06,1.010545015335083,0.9481073021888732,0.9481073021888732,0.0,27.29327774047852,31.0,37347.52734375,0.0,194.8489532470703,1.0,281.84033203125,284.3747863769531,297.64306640625,300.0707397460937,293.1499938964844,293.1499938964844,281.54998779296875,30738.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088625431060791,1.0,0.0,0.0,3.5282156467437744,3.528237581253052,8.306222412102215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8427734375,0.0,1363.79638671875,1895.4371337890625,0.0,1681.38427734375,0.8742479681968689,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640062212944031,0.164397120475769,0.1481844782829284,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612365722656,0.9446535110473632,0.2108904868364334,0.2000854164361953,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9933094382286072,0.2467915415763855,0.1728536933660507,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995386958122253,0.1850556433200836,0.1756954789161682,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7140857577323914,0.0907148644328117,0.4111612737178802,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14849853515625,284.87188720703125,1.0,0.2503762245178222,1.0,1.0,0.0,1.0,-1.3298131227493286,1.3298115730285645,1.4866764104226604e-06,1.0129095315933228,0.8045840859413147,0.8045840859413147,0.0,28.062969207763672,34.0,37784.2890625,0.0,197.5889434814453,1.0,281.5587158203125,284.2078857421875,297.74420166015625,300.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,41134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218500375747681,1.0,0.0,0.0,3.396778106689453,3.396800756454468,7.698881745454855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.70703125,0.0,1305.025634765625,1895.4371337890625,0.0,1787.2698974609375,0.852300226688385,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640062212944031,0.164397120475769,0.1481844782829284,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612365722656,0.9446535110473632,0.2108904868364334,0.2000854164361953,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9933094382286072,0.2467915415763855,0.1728536933660507,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995386958122253,0.1850556433200836,0.1756954789161682,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7140857577323914,0.0907148644328117,0.4111612737178802,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.14849853515625,284.87188720703125,1.0,0.2503762245178222,1.0,1.0,0.0,1.0,-1.3298131227493286,1.3298115730285645,1.4866764104226604e-06,1.0129095315933228,0.8045840859413147,0.8045840859413147,0.0,28.062969207763672,34.0,37784.2890625,0.0,197.5889434814453,1.0,281.5587158203125,284.2078857421875,297.74420166015625,300.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,41134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218500375747681,1.0,0.0,0.0,3.396778106689453,3.396800756454468,7.698881745454855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.70703125,0.0,1305.025634765625,1895.4371337890625,0.0,1787.2698974609375,0.852300226688385,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544446229934692,0.1660155206918716,0.1494317054748535,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.9306060075759888,0.211715430021286,0.2007330954074859,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9825169444084167,0.2475443184375763,0.1732311844825744,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876221179962158,0.1858004629611969,0.176289364695549,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031252980232239,0.0905062109231948,0.4100897014141083,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.148193359375,285.0526123046875,1.0,0.2525884211063385,1.0,1.0,0.0,1.0,-1.3318939208984375,1.3318923711776731,1.4907919876350206e-06,1.0145463943481443,0.9641444683074952,0.9641444683074952,0.0,29.458187103271484,37.0,37748.45703125,0.0,201.4919891357422,1.0,281.841064453125,284.365234375,297.70416259765625,300.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,30806.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110078930854797,1.0,0.0,0.0,3.580607652664185,3.58063006401062,8.554738997190725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.82080078125,0.0,1419.2110595703125,1895.4371337890625,0.0,1698.6844482421875,0.8861071467399597,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544446229934692,0.1660155206918716,0.1494317054748535,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.9306060075759888,0.211715430021286,0.2007330954074859,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9825169444084167,0.2475443184375763,0.1732311844825744,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876221179962158,0.1858004629611969,0.176289364695549,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031252980232239,0.0905062109231948,0.4100897014141083,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.148193359375,285.0526123046875,1.0,0.2525884211063385,1.0,1.0,0.0,1.0,-1.3318939208984375,1.3318923711776731,1.4907919876350206e-06,1.0145463943481443,0.9641444683074952,0.9641444683074952,0.0,29.458187103271484,37.0,37748.45703125,0.0,201.4919891357422,1.0,281.841064453125,284.365234375,297.70416259765625,300.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,30806.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110078930854797,1.0,0.0,0.0,3.580607652664185,3.58063006401062,8.554738997190725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.82080078125,0.0,1419.2110595703125,1895.4371337890625,0.0,1698.6844482421875,0.8861071467399597,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447776436805725,0.1676293313503265,0.1510134190320968,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8557434082031,0.9156898856163024,0.2124684900045395,0.201577827334404,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9696038961410522,0.248066559433937,0.173747181892395,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751896023750305,0.1865229904651641,0.1770801097154617,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917307376861572,0.090476207435131,0.4100337922573089,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14678955078125,284.86590576171875,1.0,0.2554653286933899,1.0,1.0,0.0,1.0,-1.336308240890503,1.3363068103790283,1.49955860706541e-06,1.0180305242538452,0.815970778465271,0.815970778465271,0.0,31.145641326904297,40.0,38261.984375,0.0,206.8947906494141,1.0,281.5577087402344,284.1876525878906,297.8029479980469,300.3617248535156,293.1499938964844,293.1499938964844,281.8500061035156,40814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240424156188965,1.0,0.0,0.0,3.46409010887146,3.464113235473633,8.007033329704427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.85205078125,0.0,1370.190673828125,1895.4371337890625,0.0,1805.4090576171875,0.8668374419212341,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447776436805725,0.1676293313503265,0.1510134190320968,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8557434082031,0.9156898856163024,0.2124684900045395,0.201577827334404,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9696038961410522,0.248066559433937,0.173747181892395,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751896023750305,0.1865229904651641,0.1770801097154617,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917307376861572,0.090476207435131,0.4100337922573089,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14678955078125,284.86590576171875,1.0,0.2554653286933899,1.0,1.0,0.0,1.0,-1.336308240890503,1.3363068103790283,1.49955860706541e-06,1.0180305242538452,0.815970778465271,0.815970778465271,0.0,31.145641326904297,40.0,38261.984375,0.0,206.8947906494141,1.0,281.5577087402344,284.1876525878906,297.8029479980469,300.3617248535156,293.1499938964844,293.1499938964844,281.8500061035156,40814.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240424156188965,1.0,0.0,0.0,3.46409010887146,3.464113235473633,8.007033329704427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.85205078125,0.0,1370.190673828125,1895.4371337890625,0.0,1805.4090576171875,0.8668374419212341,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8379159569740295,0.1702696084976196,0.15311299264431,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.9045604467391968,0.2141025215387344,0.2028810083866119,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582074880599976,0.24959297478199,0.1745897084474563,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656833171844482,0.1880893111228943,0.1783427894115448,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834330558776855,0.0911543071269989,0.4123990833759308,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562194824219,285.06500244140625,1.0,0.2589502334594726,1.0,1.0,0.0,1.0,-1.3457547426223757,1.3457533121109009,1.518411522738461e-06,1.0254631042480469,0.9870387315750122,0.9870387315750122,0.0,32.81788635253906,43.0,38363.57421875,0.0,214.1324462890625,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.25311279296875,293.1499938964844,293.1499938964844,281.54998779296875,30826.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71329265832901,1.0,0.0,0.0,3.64118218421936,3.641205072402954,8.846634500514483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.66650390625,0.0,1484.7628173828125,1895.4371337890625,0.0,1717.19384765625,0.8998149633407593,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8379159569740295,0.1702696084976196,0.15311299264431,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.9045604467391968,0.2141025215387344,0.2028810083866119,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582074880599976,0.24959297478199,0.1745897084474563,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656833171844482,0.1880893111228943,0.1783427894115448,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834330558776855,0.0911543071269989,0.4123990833759308,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562194824219,285.06500244140625,1.0,0.2589502334594726,1.0,1.0,0.0,1.0,-1.3457547426223757,1.3457533121109009,1.518411522738461e-06,1.0254631042480469,0.9870387315750122,0.9870387315750122,0.0,32.81788635253906,43.0,38363.57421875,0.0,214.1324462890625,1.0,281.8416442871094,284.3633117675781,297.7662658691406,300.25311279296875,293.1499938964844,293.1499938964844,281.54998779296875,30826.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71329265832901,1.0,0.0,0.0,3.64118218421936,3.641205072402954,8.846634500514483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.66650390625,0.0,1484.7628173828125,1895.4371337890625,0.0,1717.19384765625,0.8998149633407593,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356740474700928,0.1716105043888092,0.15443816781044,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219665527344,0.9006169438362122,0.2149696201086044,0.2038005143404007,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535829424858092,0.2503493130207062,0.1752272099256515,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621742129325867,0.1889320909976959,0.1792260706424713,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805606484413147,0.0916138663887977,0.4146035313606262,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.161376953125,284.8926696777344,1.0,0.2609559893608093,1.0,1.0,0.0,1.0,-1.352921485900879,1.3529199361801147,1.5328697600125452e-06,1.0311566591262815,0.9103999733924866,0.9103999733924866,0.0,33.63226318359375,43.0,39325.5859375,0.0,218.64024353027344,1.0,281.5968933105469,284.162841796875,297.86328125,300.51043701171875,293.1499938964844,293.1499938964844,281.54998779296875,33538.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227033376693726,1.0,0.0,0.0,3.689412832260132,3.689436674118042,9.082550036509928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.40673828125,0.0,1558.847412109375,1895.4371337890625,0.0,1794.3209228515625,0.9106358289718628,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319778442382812,0.1727204918861389,0.1555423587560653,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86688232421875,0.895155131816864,0.2156533151865005,0.2045432329177856,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469810724258424,0.2508294284343719,0.1756588071584701,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572961091995239,0.1896205842494964,0.1799635291099548,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766453981399536,0.0920417830348014,0.4167134165763855,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1629943847656,284.8740234375,1.0,0.2630608975887298,1.0,1.0,0.0,1.0,-1.3590754270553589,1.3590738773345947,1.545350414744462e-06,1.0360383987426758,0.8488544225692749,0.8488544225692749,0.0,34.63379669189453,46.0,39250.484375,0.0,223.2448272705078,1.0,281.557373046875,284.16851806640625,297.874755859375,300.4870910644531,293.1499938964844,293.1499938964844,281.8500061035156,39112.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275471091270447,1.0,0.0,0.0,3.5831103324890137,3.583134174346924,8.566701694689982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.5966796875,0.0,1482.878662109375,1895.4371337890625,0.0,1834.55810546875,0.891783595085144,1.0,0.0,3.0,1.0,0.0
17741220,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262760043144226,0.175843060016632,0.1581333875656128,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08746337890625,0.8860724568367004,0.2177854478359222,0.2063752114772796,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.935491144657135,0.2527533769607544,0.176820769906044,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493291735649109,0.1916766315698623,0.1817517280578613,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705752611160278,0.0933493226766586,0.4222074747085571,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759033203125,285.0862731933594,1.0,0.2676211893558502,1.0,1.0,0.0,1.0,-1.3745179176330566,1.374516248703003,1.576906811351364e-06,1.0482280254364014,1.0,1.0,0.0,36.62055587768555,49.0,39397.33203125,0.0,233.73922729492188,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.39178466796875,293.1499938964844,293.1499938964844,281.54998779296875,31520.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186995148658752,1.0,0.0,0.0,3.739786148071289,3.7398102283477774,9.332259764960328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.31982421875,0.0,1601.0301513671875,1895.4371337890625,0.0,1761.334716796875,0.9221298694610596,1.0,0.0,3.0,1.0,0.0
