time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262760043144226,0.175843060016632,0.1581333875656128,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08746337890625,0.8860724568367004,0.2177854478359222,0.2063752114772796,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.935491144657135,0.2527533769607544,0.176820769906044,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493291735649109,0.1916766315698623,0.1817517280578613,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705752611160278,0.0933493226766586,0.4222074747085571,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759033203125,285.0862731933594,1.0,0.2676211893558502,1.0,1.0,0.0,1.0,-1.3745179176330566,1.374516248703003,1.576906811351364e-06,1.0482280254364014,1.0,1.0,0.0,36.62055587768555,49.0,39397.33203125,0.0,233.73922729492188,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.39178466796875,293.1499938964844,293.1499938964844,281.54998779296875,31520.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186995148658752,1.0,0.0,0.0,3.739786148071289,3.7398102283477774,9.332259764960328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.31982421875,0.0,1601.0301513671875,1895.4371337890625,0.0,1761.334716796875,0.9221298694610596,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209717273712158,0.1786803305149078,0.1609475910663604,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.8775752186775208,0.2197448164224624,0.2084584832191467,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9243372678756714,0.2543273866176605,0.178147867321968,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419811129570007,0.1935931146144867,0.1837745755910873,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653077006340027,0.0947203189134597,0.4289022982120514,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8896179199219,1.0,0.2726373970508575,1.0,1.0,0.0,1.0,-1.3924565315246582,1.392454981803894,1.614154029994097e-06,1.062449932098389,0.8980705142021179,0.8980705142021179,0.0,38.77617263793945,52.0,40585.78515625,0.0,245.840560913086,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.6446838378906,293.1499938964844,293.1499938964844,281.25,37231.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342301607131958,1.0,0.0,0.0,3.7363362312316895,3.736361265182495,9.315050419900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.6943359375,0.0,1640.791748046875,1895.4371337890625,0.0,1890.645751953125,0.9246954321861268,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209717273712158,0.1786803305149078,0.1609475910663604,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.8775752186775208,0.2197448164224624,0.2084584832191467,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9243372678756714,0.2543273866176605,0.178147867321968,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419811129570007,0.1935931146144867,0.1837745755910873,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653077006340027,0.0947203189134597,0.4289022982120514,284.8860168457031,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8896179199219,1.0,0.2726373970508575,1.0,1.0,0.0,1.0,-1.3924565315246582,1.392454981803894,1.614154029994097e-06,1.062449932098389,0.8980705142021179,0.8980705142021179,0.0,38.77617263793945,52.0,40585.78515625,0.0,245.840560913086,1.0,281.55621337890625,284.1488037109375,297.9546203613281,300.6446838378906,293.1499938964844,293.1499938964844,281.25,37231.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342301607131958,1.0,0.0,0.0,3.7363362312316895,3.736361265182495,9.315050419900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.6943359375,0.0,1640.791748046875,1895.4371337890625,0.0,1890.645751953125,0.9246954321861268,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132868409156799,0.1812331676483154,0.163299560546875,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.8669743537902832,0.2214654088020324,0.2101564258337021,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9106011390686036,0.2555505931377411,0.1790524274110794,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327763080596924,0.1953002661466598,0.1854627132415771,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585928201675415,0.0960682034492492,0.4352693259716034,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.87017822265625,1.0,0.2778346240520477,1.0,1.0,0.0,1.0,-1.4080735445022583,1.408071994781494,1.646987925596477e-06,1.074769377708435,0.7905347943305969,0.7905347943305969,0.0,41.36409378051758,55.0,41072.5625,0.0,258.3127136230469,1.0,281.25811767578125,284.1548767089844,297.97222900390625,300.70367431640625,293.1499938964844,293.1499938964844,281.54998779296875,45136.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444615960121155,1.0,0.0,0.0,3.3723859786987305,3.372409105300904,7.588708399453026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.92431640625,0.0,1308.84521484375,1895.4371337890625,0.0,1977.731201171875,0.8528961539268494,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132868409156799,0.1812331676483154,0.163299560546875,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.8669743537902832,0.2214654088020324,0.2101564258337021,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9106011390686036,0.2555505931377411,0.1790524274110794,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327763080596924,0.1953002661466598,0.1854627132415771,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585928201675415,0.0960682034492492,0.4352693259716034,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.87017822265625,1.0,0.2778346240520477,1.0,1.0,0.0,1.0,-1.4080735445022583,1.408071994781494,1.646987925596477e-06,1.074769377708435,0.7905347943305969,0.7905347943305969,0.0,41.36409378051758,55.0,41072.5625,0.0,258.3127136230469,1.0,281.25811767578125,284.1548767089844,297.97222900390625,300.70367431640625,293.1499938964844,293.1499938964844,281.54998779296875,45136.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444615960121155,1.0,0.0,0.0,3.3723859786987305,3.372409105300904,7.588708399453026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.92431640625,0.0,1308.84521484375,1895.4371337890625,0.0,1977.731201171875,0.8528961539268494,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090463280677795,0.1849575042724609,0.1664236187934875,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.8601579666137695,0.2241615206003189,0.2125164419412613,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020460844039916,0.2580121159553528,0.1805871874094009,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269078135490417,0.1978787630796432,0.1877398639917373,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548856496810913,0.0979245901107788,0.4433157444000244,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.283322274684906,1.0,1.0,0.0,1.0,-1.4288884401321411,1.4288867712020874,1.691414922788681e-06,1.09117591381073,0.9691776633262634,0.9691776633262634,0.0,43.71029281616211,58.0,41635.1484375,0.0,272.65167236328125,1.0,281.5411682128906,284.30810546875,297.949951171875,300.6268310546875,293.1499938964844,293.1499938964844,281.25,30995.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331976294517517,1.0,0.0,0.0,3.6005609035491943,3.600583553314209,8.650349059280416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.7177734375,0.0,1441.9208984375,1895.4371337890625,0.0,1881.9378662109373,0.8907113075256348,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090463280677795,0.1849575042724609,0.1664236187934875,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.8601579666137695,0.2241615206003189,0.2125164419412613,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020460844039916,0.2580121159553528,0.1805871874094009,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269078135490417,0.1978787630796432,0.1877398639917373,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548856496810913,0.0979245901107788,0.4433157444000244,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.283322274684906,1.0,1.0,0.0,1.0,-1.4288884401321411,1.4288867712020874,1.691414922788681e-06,1.09117591381073,0.9691776633262634,0.9691776633262634,0.0,43.71029281616211,58.0,41635.1484375,0.0,272.65167236328125,1.0,281.5411682128906,284.30810546875,297.949951171875,300.6268310546875,293.1499938964844,293.1499938964844,281.25,30995.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331976294517517,1.0,0.0,0.0,3.6005609035491943,3.600583553314209,8.650349059280416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.7177734375,0.0,1441.9208984375,1895.4371337890625,0.0,1881.9378662109373,0.8907113075256348,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075142502784729,0.1867034137248993,0.1681579202413559,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92633056640625,0.8574237823486328,0.2254508882761001,0.2138723284006118,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.898621141910553,0.2591055631637573,0.1814885884523391,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245605826377869,0.1991225332021713,0.1890401095151901,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536014080047607,0.0988625735044479,0.4478680491447449,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012145996094,1.0,0.2862008213996887,1.0,1.0,0.0,1.0,-1.440706729888916,1.4407050609588623,1.7170278852063348e-06,1.100533127784729,0.8967635035514832,0.8967635035514832,0.0,44.877559661865234,58.0,42741.7109375,0.0,280.5566711425781,1.0,281.2978820800781,284.1173095703125,298.05059814453125,300.8992614746094,293.1499938964844,293.1499938964844,281.25,33752.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425594329833984,1.0,0.0,0.0,3.6451845169067374,3.645208120346069,8.866094276527292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.7470703125,0.0,1511.021728515625,1895.4371337890625,0.0,1961.43359375,0.900781273841858,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046959042549133,0.1881818175315857,0.1696146428585052,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895263671875,0.853624165058136,0.2265328466892242,0.2150101512670517,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939298987388611,0.2599184215068817,0.1821587830781936,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212093114852905,0.2001831084489822,0.1901502311229705,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515053510665894,0.0997209623456001,0.4520620703697204,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8982849121094,1.0,0.2890917658805847,1.0,1.0,0.0,1.0,-1.4509944915771484,1.4509927034378052,1.7395188933733152e-06,1.1086682081222534,0.8521068692207336,0.8521068692207336,0.0,46.23170471191406,61.0,42802.03515625,0.0,288.36700439453125,1.0,281.2576904296875,284.1329650878906,298.0672912597656,300.8885192871094,293.1499938964844,293.1499938964844,281.54998779296875,38541.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475960850715637,1.0,0.0,0.0,3.549396514892578,3.549420118331909,8.406250913139957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.44189453125,0.0,1442.5882568359375,1895.4371337890625,0.0,2004.6905517578125,0.8842892050743103,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8006962537765503,0.1920183300971985,0.1728771477937698,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10211181640625,0.8476746678352356,0.2294161766767501,0.217589259147644,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863850235939026,0.2624602615833282,0.1837847977876663,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158990740776062,0.2029450088739395,0.1926403641700744,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485965847969055,0.1018009930849075,0.4612472951412201,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014404296875,1.0,0.2950053513050079,1.0,1.0,0.0,1.0,-1.4739720821380615,1.4739702939987185,1.7903801108332118e-06,1.1267749071121216,1.0,1.0,0.0,48.83643341064453,49.0,43204.44921875,0.0,305.12164306640625,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8267517089844,293.1499938964844,293.1499938964844,281.25,31346.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412028908729553,1.0,0.0,0.0,3.7311325073242174,3.731156349182129,9.289120725952672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.83642578125,0.0,1589.72509765625,1895.4371337890625,0.0,1949.8399658203125,0.9198744893074036,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8006962537765503,0.1920183300971985,0.1728771477937698,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10211181640625,0.8476746678352356,0.2294161766767501,0.217589259147644,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863850235939026,0.2624602615833282,0.1837847977876663,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158990740776062,0.2029450088739395,0.1926403641700744,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6485965847969055,0.1018009930849075,0.4612472951412201,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014404296875,1.0,0.2950053513050079,1.0,1.0,0.0,1.0,-1.4739720821380615,1.4739702939987185,1.7903801108332118e-06,1.1267749071121216,1.0,1.0,0.0,48.83643341064453,49.0,43204.44921875,0.0,305.12164306640625,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8267517089844,293.1499938964844,293.1499938964844,281.25,31346.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412028908729553,1.0,0.0,0.0,3.7311325073242174,3.731156349182129,9.289120725952672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.83642578125,0.0,1589.72509765625,1895.4371337890625,0.0,1949.8399658203125,0.9198744893074036,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133572340011597,0.1954417824745178,0.1761021018028259,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.8587698340415955,0.2320342659950256,0.2201620787382125,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976726531982422,0.2645424902439117,0.1853644102811813,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264675736427307,0.2054813653230667,0.1951162666082382,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6590968370437622,0.1038326546549797,0.4703205823898315,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.90838623046875,1.0,0.2956388592720032,1.0,1.0,0.0,1.0,-1.4966965913772583,1.496694803237915,1.8416967577650208e-06,1.1447516679763794,0.9182389378547668,0.9182389378547668,0.0,47.38885498046875,37.0,44656.91796875,0.0,311.9042053222656,1.0,281.2562255859375,284.09381103515625,298.16119384765625,301.0974426269531,293.1499938964844,293.1499938964844,280.95001220703125,36162.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574141025543213,1.0,0.0,0.0,3.7580957412719727,3.7581207752227774,9.423863502888709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.0888671875,0.0,1658.042236328125,1895.4371337890625,0.0,2089.93017578125,0.9289987087249756,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8133572340011597,0.1954417824745178,0.1761021018028259,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90545654296875,0.8587698340415955,0.2320342659950256,0.2201620787382125,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8976726531982422,0.2645424902439117,0.1853644102811813,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264675736427307,0.2054813653230667,0.1951162666082382,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6590968370437622,0.1038326546549797,0.4703205823898315,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.90838623046875,1.0,0.2956388592720032,1.0,1.0,0.0,1.0,-1.4966965913772583,1.496694803237915,1.8416967577650208e-06,1.1447516679763794,0.9182389378547668,0.9182389378547668,0.0,47.38885498046875,37.0,44656.91796875,0.0,311.9042053222656,1.0,281.2562255859375,284.09381103515625,298.16119384765625,301.0974426269531,293.1499938964844,293.1499938964844,280.95001220703125,36162.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574141025543213,1.0,0.0,0.0,3.7580957412719727,3.7581207752227774,9.423863502888709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.0888671875,0.0,1658.042236328125,1895.4371337890625,0.0,2089.93017578125,0.9289987087249756,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378430008888245,0.1985228806734085,0.1786689162254333,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.8849480152130127,0.2343756556510925,0.2221724092960357,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.926576852798462,0.2662728428840637,0.1864161491394043,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502877950668335,0.2077715992927551,0.1970812827348709,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817863583564758,0.1057831794023513,0.4781132936477661,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8767395019531,1.0,0.2926127910614013,1.0,1.0,0.0,1.0,-1.5151689052581787,1.515166997909546,1.8840410120901647e-06,1.1593031883239746,0.8136816024780273,0.8136816024780273,0.0,42.99436569213867,25.0,45345.98046875,0.0,309.2325134277344,1.0,280.95770263671875,284.07476806640625,298.1817626953125,301.1728820800781,293.1499938964844,293.1499938964844,281.25,43431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681036591529846,1.0,0.0,0.0,3.4637553691864014,3.4637789726257324,8.005487188711413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.458984375,0.0,1388.4345703125,1895.4371337890625,0.0,2184.01708984375,0.8711469769477844,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378430008888245,0.1985228806734085,0.1786689162254333,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570861816406,0.8849480152130127,0.2343756556510925,0.2221724092960357,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.926576852798462,0.2662728428840637,0.1864161491394043,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502877950668335,0.2077715992927551,0.1970812827348709,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817863583564758,0.1057831794023513,0.4781132936477661,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.8767395019531,1.0,0.2926127910614013,1.0,1.0,0.0,1.0,-1.5151689052581787,1.515166997909546,1.8840410120901647e-06,1.1593031883239746,0.8136816024780273,0.8136816024780273,0.0,42.99436569213867,25.0,45345.98046875,0.0,309.2325134277344,1.0,280.95770263671875,284.07476806640625,298.1817626953125,301.1728820800781,293.1499938964844,293.1499938964844,281.25,43431.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681036591529846,1.0,0.0,0.0,3.4637553691864014,3.4637789726257324,8.005487188711413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.458984375,0.0,1388.4345703125,1895.4371337890625,0.0,2184.01708984375,0.8711469769477844,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886966705322266,0.2028607279062271,0.1819629520177841,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718994140625,0.942614197731018,0.2377389371395111,0.2247717231512069,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831369519233704,0.2692626416683197,0.1880377233028412,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011834859848022,0.2109779268503189,0.1995617449283599,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249485850334167,0.1082721054553985,0.4871679544448852,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871628403663635,1.0,1.0,0.0,1.0,-1.5380349159240725,1.53803288936615,1.9372944279894e-06,1.1772905588150024,0.9930874705314636,0.9930874705314636,0.0,35.96195983886719,25.0,45933.0546875,0.0,301.6195373535156,1.0,281.2421264648437,284.23077392578125,298.1662902832031,301.1053161621094,293.1499938964844,293.1499938964844,280.95001220703125,31157.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585656642913818,1.0,0.0,0.0,3.677035093307495,3.677058458328247,9.021709388434828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.9970703125,0.0,1526.9544677734375,1895.4371337890625,0.0,2100.003662109375,0.9080197811126708,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886966705322266,0.2028607279062271,0.1819629520177841,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718994140625,0.942614197731018,0.2377389371395111,0.2247717231512069,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831369519233704,0.2692626416683197,0.1880377233028412,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011834859848022,0.2109779268503189,0.1995617449283599,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249485850334167,0.1082721054553985,0.4871679544448852,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871628403663635,1.0,1.0,0.0,1.0,-1.5380349159240725,1.53803288936615,1.9372944279894e-06,1.1772905588150024,0.9930874705314636,0.9930874705314636,0.0,35.96195983886719,25.0,45933.0546875,0.0,301.6195373535156,1.0,281.2421264648437,284.23077392578125,298.1662902832031,301.1053161621094,293.1499938964844,293.1499938964844,280.95001220703125,31157.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585656642913818,1.0,0.0,0.0,3.677035093307495,3.677058458328247,9.021709388434828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.9970703125,0.0,1526.9544677734375,1895.4371337890625,0.0,2100.003662109375,0.9080197811126708,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.916494071483612,0.2048936784267425,0.1838323920965194,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273681640625,0.9708681106567384,0.2393579483032226,0.2262994050979614,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9979242086410522,0.2707808315753937,0.1842879056930542,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9299814105033876,0.2125310152769088,0.2010147422552108,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.744901716709137,0.1095224842429161,0.4924547672271728,284.92779541015625,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9032897949219,1.0,0.2854912579059601,1.0,1.0,0.0,1.0,-1.547533631324768,1.5475316047668457,1.959660039574373e-06,1.184727907180786,0.9188207387924194,0.9188207387924194,0.0,33.333946228027344,25.0,47067.08203125,0.0,298.795166015625,1.0,280.9961853027344,284.0360717773437,298.26220703125,301.3812561035156,293.1499938964844,293.1499938964844,280.95001220703125,33707.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678040862083435,1.0,0.0,0.0,3.721867322921753,3.721891641616821,9.243044587492476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0322265625,0.0,1597.1131591796875,1895.4371337890625,0.0,2181.363037109375,0.91815847158432,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9332773685455322,0.2065955549478531,0.1854224056005478,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.983966588973999,0.2407309263944625,0.2276314049959182,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9957956075668336,0.2733742594718933,0.1758414655923843,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.946008026599884,0.213862806558609,0.2023003697395324,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565544247627258,0.1106613725423812,0.4975132644176483,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.8858947753906,1.0,0.2839201986789703,1.0,1.0,0.0,1.0,-1.5467005968093872,1.5466985702514648,1.957832409971161e-06,1.1842041015625,0.8669747114181519,0.8669747114181519,0.0,32.07773971557617,28.0,46899.86328125,0.0,295.4508056640625,1.0,280.9574890136719,284.0357666015625,298.2748107910156,301.3586730957031,293.1499938964844,293.1499938964844,281.25,38329.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721959352493286,1.0,0.0,0.0,3.635500907897949,3.6355252265930176,8.819050663078087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.04150390625,0.0,1534.4573974609375,1895.4371337890625,0.0,2220.363525390625,0.9030327796936036,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9489722847938538,0.2108490020036697,0.1889659762382507,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.9941654801368712,0.2445632070302963,0.2307052016258239,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9939340353012084,0.2825660407543182,0.170241504907608,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9595085382461548,0.2171391546726226,0.2051771581172943,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7683995366096497,0.1132683902978897,0.508618175983429,285.07177734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055419921875,285.0670166015625,1.0,0.2825603783130646,1.0,1.0,0.0,1.0,-1.541573166847229,1.5415712594985962,1.9467147467366885e-06,1.181078314781189,1.0,1.0,0.0,31.24078369140625,48.0,46651.2890625,0.0,295.2464599609375,1.0,281.2428894042969,284.2012023925781,298.25604248046875,301.26171875,293.1499938964844,293.1499938964844,280.95001220703125,32149.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642434239387512,1.0,0.0,0.0,3.778348684310913,3.778373241424561,9.525710424895806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.40380859375,0.0,1650.87939453125,1895.4371337890625,0.0,2149.894287109375,0.931154489517212,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9489722847938538,0.2108490020036697,0.1889659762382507,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.9941654801368712,0.2445632070302963,0.2307052016258239,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9939340353012084,0.2825660407543182,0.170241504907608,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9595085382461548,0.2171391546726226,0.2051771581172943,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7683995366096497,0.1132683902978897,0.508618175983429,285.07177734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055419921875,285.0670166015625,1.0,0.2825603783130646,1.0,1.0,0.0,1.0,-1.541573166847229,1.5415712594985962,1.9467147467366885e-06,1.181078314781189,1.0,1.0,0.0,31.24078369140625,48.0,46651.2890625,0.0,295.2464599609375,1.0,281.2428894042969,284.2012023925781,298.25604248046875,301.26171875,293.1499938964844,293.1499938964844,280.95001220703125,32149.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642434239387512,1.0,0.0,0.0,3.778348684310913,3.778373241424561,9.525710424895806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.40380859375,0.0,1650.87939453125,1895.4371337890625,0.0,2149.894287109375,0.931154489517212,1.0,0.0,3.0,1.0,0.0
17742540,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8516516089439392,0.2201958149671554,0.196000337600708,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216491699219,0.8932526707649231,0.2527570426464081,0.237919732928276,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9408038854599,0.29013192653656,0.2020604908466339,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8564977645874023,0.2214362472295761,0.210031121969223,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.6937307119369507,0.1162076443433761,0.5231295228004456,284.7192687988281,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.38067626953125,284.7534484863281,1.0,0.2848193347454071,1.0,1.0,0.0,1.0,-1.4177027940750122,1.4177011251449585,1.715849975880701e-06,1.1302289962768557,0.7491709589958191,0.7491709589958191,0.0,44.65699768066406,66.0,44834.85546875,0.0,313.2055053710937,1.0,280.9569396972656,283.9403991699219,298.3191833496094,301.3127746582031,293.1499938964844,293.1499938964844,281.25,48900.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712882161140442,1.0,0.0,0.0,3.514636993408203,3.514662027359009,8.242409990089072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.63525390625,0.0,1480.6639404296875,1895.4371337890625,0.0,2212.2861328125,0.8788003325462341,1.0,0.0,3.0,1.0,0.0
17742600,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8516516089439392,0.2201958149671554,0.196000337600708,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216491699219,0.8932526707649231,0.2527570426464081,0.237919732928276,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9408038854599,0.29013192653656,0.2020604908466339,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8564977645874023,0.2214362472295761,0.210031121969223,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.6937307119369507,0.1162076443433761,0.5231295228004456,284.7192687988281,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.38067626953125,284.7534484863281,1.0,0.2848193347454071,1.0,1.0,0.0,1.0,-1.4177027940750122,1.4177011251449585,1.715849975880701e-06,1.1302289962768557,0.7491709589958191,0.7491709589958191,0.0,44.65699768066406,66.0,44834.85546875,0.0,313.2055053710937,1.0,280.9569396972656,283.9403991699219,298.3191833496094,301.3127746582031,293.1499938964844,293.1499938964844,281.25,48900.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712882161140442,1.0,0.0,0.0,3.514636993408203,3.514662027359009,8.242409990089072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.63525390625,0.0,1480.6639404296875,1895.4371337890625,0.0,2212.2861328125,0.8788003325462341,1.0,0.0,3.0,1.0,0.0
17742660,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8250704407691956,0.2273244559764862,0.2036091089248657,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09814453125,0.8615414500236511,0.2601890861988067,0.2456437647342682,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9010727405548096,0.2965723574161529,0.207071840763092,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8271058797836304,0.2290380746126175,0.216117262840271,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6678915023803711,0.1194602325558662,0.5399598479270935,285.09832763671875,284.95001220703125,297.17352294921875,295.3570251464844,297.1700439453125,297.4303283691406,285.0463256835937,1.0,0.2946510910987854,1.0,1.0,0.0,1.0,-1.3954566717147827,1.3954548835754397,1.68784777088149e-06,1.13202702999115,1.0,1.0,0.0,54.1430549621582,69.0,45598.05078125,0.0,344.4115905761719,1.0,281.2416076660156,284.1131591796875,298.3212890625,301.2856140136719,293.1499938964844,293.1499938964844,280.95001220703125,31399.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570071816444397,1.0,0.0,0.0,3.730136394500733,3.7301604747772217,9.284162274525444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.39990234375,0.0,1588.9906005859375,1895.4371337890625,0.0,2086.3740234375,0.9199106693267822,1.0,0.0,3.0,1.0,0.0
17742720,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8250704407691956,0.2273244559764862,0.2036091089248657,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09814453125,0.8615414500236511,0.2601890861988067,0.2456437647342682,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.9010727405548096,0.2965723574161529,0.207071840763092,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8271058797836304,0.2290380746126175,0.216117262840271,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6678915023803711,0.1194602325558662,0.5399598479270935,285.09832763671875,284.95001220703125,297.17352294921875,295.3570251464844,297.1700439453125,297.4303283691406,285.0463256835937,1.0,0.2946510910987854,1.0,1.0,0.0,1.0,-1.3954566717147827,1.3954548835754397,1.68784777088149e-06,1.13202702999115,1.0,1.0,0.0,54.1430549621582,69.0,45598.05078125,0.0,344.4115905761719,1.0,281.2416076660156,284.1131591796875,298.3212890625,301.2856140136719,293.1499938964844,293.1499938964844,280.95001220703125,31399.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570071816444397,1.0,0.0,0.0,3.730136394500733,3.7301604747772217,9.284162274525444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.39990234375,0.0,1588.9906005859375,1895.4371337890625,0.0,2086.3740234375,0.9199106693267822,1.0,0.0,3.0,1.0,0.0
17742780,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.920280694961548,0.2261480242013931,0.2041786164045334,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.9697566032409668,0.261288046836853,0.2477914541959762,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9990000128746032,0.2991059720516205,0.2042633891105651,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.925659477710724,0.2299378365278244,0.2182592153549194,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7489914894104004,0.1223626583814621,0.5505412220954895,285.15478515625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3890075683594,285.15509033203125,1.0,0.3141777217388153,1.0,1.0,0.0,1.0,-1.699815034866333,1.699812650680542,2.344561835343484e-06,1.306973218917847,1.0,1.0,0.0,39.974727630615234,72.0,51894.21484375,0.0,398.2432556152344,1.0,280.9559631347656,284.2008361816406,298.5021667480469,301.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,33188.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814467549324036,1.0,0.0,0.0,3.8372445106506334,3.837270021438599,9.824992730500526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.46875,0.0,1729.522705078125,1895.4371337890625,0.0,2303.13916015625,0.9453174471855164,1.0,0.0,3.0,1.0,0.0
17742840,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.920280694961548,0.2261480242013931,0.2041786164045334,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576843261719,0.9697566032409668,0.261288046836853,0.2477914541959762,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9990000128746032,0.2991059720516205,0.2042633891105651,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.925659477710724,0.2299378365278244,0.2182592153549194,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7489914894104004,0.1223626583814621,0.5505412220954895,285.15478515625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3890075683594,285.15509033203125,1.0,0.3141777217388153,1.0,1.0,0.0,1.0,-1.699815034866333,1.699812650680542,2.344561835343484e-06,1.306973218917847,1.0,1.0,0.0,39.974727630615234,72.0,51894.21484375,0.0,398.2432556152344,1.0,280.9559631347656,284.2008361816406,298.5021667480469,301.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,33188.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814467549324036,1.0,0.0,0.0,3.8372445106506334,3.837270021438599,9.824992730500526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.46875,0.0,1729.522705078125,1895.4371337890625,0.0,2303.13916015625,0.9453174471855164,1.0,0.0,3.0,1.0,0.0
17742900,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9019411206245422,0.2275270521640777,0.2046521604061126,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9513046741485596,0.2617254257202148,0.2481674551963806,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9913652539253236,0.2970950305461883,0.2087976783514022,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.907015860080719,0.2311217039823532,0.2189813256263733,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7383127212524414,0.1236102581024169,0.5567823052406311,285.01239013671875,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.35870361328125,284.9929504394531,1.0,0.3208520114421844,1.0,1.0,0.0,1.0,-1.7251412868499756,1.7251389026641846,2.409728267593892e-06,1.3248445987701416,1.0,1.0,0.0,42.92560958862305,72.0,53411.4296875,0.0,418.9072265625,1.0,280.6940612792969,284.0087585449219,298.5517578125,302.0858459472656,293.1499938964844,293.1499938964844,280.6499938964844,33817.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966205477714539,1.0,0.0,0.0,3.873401880264282,3.873427629470825,1.001102077680116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6298828125,0.0,1778.8753662109375,1895.4371337890625,0.0,2440.568359375,0.9539238810539246,1.0,0.0,3.0,1.0,0.0
17742960,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.879054605960846,0.2288725674152374,0.2059673964977264,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490661621094,0.92301607131958,0.2623288631439209,0.2487996071577072,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9658501148223876,0.2955121994018554,0.2076162993907928,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8835669159889221,0.2322307974100113,0.220177561044693,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7223522663116455,0.1247520595788955,0.5628077983856201,284.9490966796875,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3419494628906,284.9476623535156,1.0,0.3265380263328552,1.0,1.0,0.0,1.0,-1.7347768545150757,1.7347743511199951,2.435575652270927e-06,1.3322529792785645,0.9826881885528564,0.9826881885528564,0.0,47.18149948120117,75.0,53786.296875,0.0,437.1076965332031,1.0,280.6567687988281,283.96051025390625,298.5319519042969,302.0508117675781,293.1499938964844,293.1499938964844,280.3500061035156,34740.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041112422943115,1.0,0.0,0.0,3.892897844314575,3.892924070358277,1.0112051995747606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.751953125,0.0,1810.514404296875,1895.4371337890625,0.0,2509.072509765625,0.9586980938911438,1.0,0.0,3.0,1.0,0.0
17743020,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8505748510360718,0.231586217880249,0.2086102217435836,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.888761579990387,0.2640647292137146,0.2505127787590027,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9248954653739928,0.2945108413696289,0.2066058665513992,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8541770577430725,0.234529435634613,0.222561702132225,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7003645896911621,0.1269975006580352,0.5741508603096008,284.8647155761719,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3271789550781,284.87762451171875,1.0,0.336527556180954,1.0,1.0,0.0,1.0,-1.7552741765975952,1.7552716732025146,2.491358145562117e-06,1.3481982946395874,0.8673761487007141,0.8673761487007141,0.0,54.39049911499024,78.0,54742.3359375,0.0,470.9866638183594,1.0,280.3571472167969,283.8865966796875,298.5196533203125,302.0980224609375,293.1499938964844,293.1499938964844,280.6499938964844,41024.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151647448539734,1.0,0.0,0.0,3.6984786987304688,3.6985039710998535,9.127240900852484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.33447265625,0.0,1625.8658447265625,1895.4371337890625,0.0,2610.834228515625,0.9204916954040528,1.0,0.0,3.0,1.0,0.0
17743080,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8505748510360718,0.231586217880249,0.2086102217435836,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8647766113281,0.888761579990387,0.2640647292137146,0.2505127787590027,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9248954653739928,0.2945108413696289,0.2066058665513992,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8541770577430725,0.234529435634613,0.222561702132225,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7003645896911621,0.1269975006580352,0.5741508603096008,284.8647155761719,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3271789550781,284.87762451171875,1.0,0.336527556180954,1.0,1.0,0.0,1.0,-1.7552741765975952,1.7552716732025146,2.491358145562117e-06,1.3481982946395874,0.8673761487007141,0.8673761487007141,0.0,54.39049911499024,78.0,54742.3359375,0.0,470.9866638183594,1.0,280.3571472167969,283.8865966796875,298.5196533203125,302.0980224609375,293.1499938964844,293.1499938964844,280.6499938964844,41024.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151647448539734,1.0,0.0,0.0,3.6984786987304688,3.6985039710998535,9.127240900852484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.33447265625,0.0,1625.8658447265625,1895.4371337890625,0.0,2610.834228515625,0.9204916954040528,1.0,0.0,3.0,1.0,0.0
