time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8378680348396301,0.2358438819646835,0.2122119516134262,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887756347656,0.8729609847068787,0.2674573063850403,0.2534758448600769,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9045584201812744,0.2966498434543609,0.2077222019433975,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.840503990650177,0.2380150109529495,0.2257122993469238,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.6898661255836487,0.1298318654298782,0.5869144797325134,285.0887451171875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3332214355469,285.0908508300781,1.0,0.3453956842422485,1.0,1.0,0.0,1.0,-1.7835983037948608,1.7835956811904907,2.569568550825352e-06,1.3701263666152954,1.0,1.0,0.0,59.6533432006836,81.0,55183.9375,0.0,504.7820129394531,1.0,280.6434631347656,284.0783386230469,298.5018005371094,302.0161437988281,293.1499938964844,293.1499938964844,280.3500061035156,33161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077008128166199,1.0,0.0,0.0,3.837700366973877,3.837725877761841,9.827327858147328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.0322265625,0.0,1729.861572265625,1895.4371337890625,0.0,2542.0361328125,0.9452202320098876,1.0,0.0,3.0,1.0,0.0
17743200,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8378680348396301,0.2358438819646835,0.2122119516134262,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887756347656,0.8729609847068787,0.2674573063850403,0.2534758448600769,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9045584201812744,0.2966498434543609,0.2077222019433975,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.840503990650177,0.2380150109529495,0.2257122993469238,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.6898661255836487,0.1298318654298782,0.5869144797325134,285.0887451171875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3332214355469,285.0908508300781,1.0,0.3453956842422485,1.0,1.0,0.0,1.0,-1.7835983037948608,1.7835956811904907,2.569568550825352e-06,1.3701263666152954,1.0,1.0,0.0,59.6533432006836,81.0,55183.9375,0.0,504.7820129394531,1.0,280.6434631347656,284.0783386230469,298.5018005371094,302.0161437988281,293.1499938964844,293.1499938964844,280.3500061035156,33161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077008128166199,1.0,0.0,0.0,3.837700366973877,3.837725877761841,9.827327858147328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.0322265625,0.0,1729.861572265625,1895.4371337890625,0.0,2542.0361328125,0.9452202320098876,1.0,0.0,3.0,1.0,0.0
17743260,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8286139965057373,0.2392693310976028,0.2158713638782501,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611999511719,0.8615275025367737,0.2705721855163574,0.2568565011024475,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8908460736274719,0.2986289858818054,0.2094574272632599,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8306079506874084,0.241127923130989,0.2290883213281631,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.6824771165847778,0.1324689984321594,0.6002638339996338,284.76123046875,284.95001220703125,297.5997314453125,295.55181884765625,297.5205078125,297.3350830078125,284.7478942871094,1.0,0.3535186946392059,0.8948507308959961,0.8948507308959961,0.4000000059604645,1.0,-1.814220905303955,1.256264328956604,0.5579565763473511,0.8380213975906372,0.8074880838394165,0.8074880838394165,0.0,64.40876770019531,84.0,50939.55078125,0.0,538.416015625,1.0,280.3562316894531,283.645263671875,298.559326171875,302.0660705566406,293.1499938964844,293.1499938964844,280.6499938964844,43200.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152477145195007,1.0,0.0,0.0,3.711704730987549,3.711730480194092,9.19263698051509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.13916015625,0.0,1657.695068359375,1895.4371337890625,0.0,2611.6005859375,0.9201325178146362,1.0,0.0,3.0,1.0,0.0
17743320,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.8286139965057373,0.2392693310976028,0.2158713638782501,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611999511719,0.8615275025367737,0.2705721855163574,0.2568565011024475,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8908460736274719,0.2986289858818054,0.2094574272632599,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.8306079506874084,0.241127923130989,0.2290883213281631,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.6824771165847778,0.1324689984321594,0.6002638339996338,284.76123046875,284.95001220703125,297.5997314453125,295.55181884765625,297.5205078125,297.3350830078125,284.7478942871094,1.0,0.3535186946392059,0.8948507308959961,0.8948507308959961,0.4000000059604645,1.0,-1.814220905303955,1.256264328956604,0.5579565763473511,0.8380213975906372,0.8074880838394165,0.8074880838394165,0.0,64.40876770019531,84.0,50939.55078125,0.0,538.416015625,1.0,280.3562316894531,283.645263671875,298.559326171875,302.0660705566406,293.1499938964844,293.1499938964844,280.6499938964844,43200.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152477145195007,1.0,0.0,0.0,3.711704730987549,3.711730480194092,9.19263698051509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.13916015625,0.0,1657.695068359375,1895.4371337890625,0.0,2611.6005859375,0.9201325178146362,1.0,0.0,3.0,1.0,0.0
17743380,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8206384181976318,0.2425030171871185,0.2187149971723556,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8522762656211853,0.2736598253250122,0.2597396671772003,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8794779777526855,0.3007225096225738,0.2108402103185653,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8224417567253113,0.2441474944353103,0.2319412976503372,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6765327453613281,0.1350286453962326,0.612093985080719,284.85125732421875,284.95001220703125,297.6780700683594,295.58709716796875,297.4895324707031,297.33502197265625,284.8578796386719,1.0,0.3608537018299103,0.7897014617919922,0.7897014617919922,0.800000011920929,1.0,-1.8403823375701904,0.8288320899009705,1.0115503072738647,0.4056215584278106,0.7788774967193604,0.7788774967193604,0.0,68.84188842773438,87.0,43897.48828125,0.0,569.5011596679688,1.0,280.6411437988281,283.7542724609375,298.4100952148437,301.3392639160156,293.1499938964844,293.1499938964844,280.95001220703125,43694.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750419974327087,1.0,0.0,0.0,3.3549208641052246,3.35494351387024,7.510310524594388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.60302734375,0.0,1281.9095458984375,1895.4371337890625,0.0,2245.74169921875,0.8455336093902588,1.0,0.0,3.0,1.0,0.0
17743440,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8206384181976318,0.2425030171871185,0.2187149971723556,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8522762656211853,0.2736598253250122,0.2597396671772003,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8794779777526855,0.3007225096225738,0.2108402103185653,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8224417567253113,0.2441474944353103,0.2319412976503372,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6765327453613281,0.1350286453962326,0.612093985080719,284.85125732421875,284.95001220703125,297.6780700683594,295.58709716796875,297.4895324707031,297.33502197265625,284.8578796386719,1.0,0.3608537018299103,0.7897014617919922,0.7897014617919922,0.800000011920929,1.0,-1.8403823375701904,0.8288320899009705,1.0115503072738647,0.4056215584278106,0.7788774967193604,0.7788774967193604,0.0,68.84188842773438,87.0,43897.48828125,0.0,569.5011596679688,1.0,280.6411437988281,283.7542724609375,298.4100952148437,301.3392639160156,293.1499938964844,293.1499938964844,280.95001220703125,43694.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750419974327087,1.0,0.0,0.0,3.3549208641052246,3.35494351387024,7.510310524594388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.60302734375,0.0,1281.9095458984375,1895.4371337890625,0.0,2245.74169921875,0.8455336093902588,1.0,0.0,3.0,1.0,0.0
17743500,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8187848925590515,0.2446146458387375,0.2204686850309372,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.8499370217323303,0.2756291329860687,0.2614808678627014,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8763344883918762,0.3022928535938263,0.2118215709924698,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8203932642936707,0.2460280507802963,0.2336201518774032,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6754499077796936,0.1365280598402023,0.6186566948890686,285.02423095703125,284.95001220703125,297.71600341796875,295.6041564941406,297.5022277832031,297.3389892578125,285.0357666015625,1.0,0.3644414842128753,0.7371268272399902,0.7371268272399902,1.0,1.0,-1.855650424957276,0.8043130040168762,1.051337480545044,0.377804696559906,0.887775182723999,0.887775182723999,0.0,70.6246337890625,87.0,43223.32421875,0.0,585.8065795898438,1.0,280.88995361328125,283.9307861328125,298.3922119140625,301.1297302246094,293.1499938964844,293.1499938964844,280.95001220703125,35015.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515695095062256,1.0,0.0,0.0,3.3894875049591064,3.3895089626312256,7.665868793083064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.3232421875,0.0,1255.3502197265625,1895.4371337890625,0.0,2039.045166015625,0.8502339720726013,1.0,0.0,3.0,1.0,0.0
17743560,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8182170391082764,0.2469238489866256,0.2225407212972641,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302429199219,0.8488960862159729,0.2778007686138153,0.2635147273540497,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8746336698532104,0.3040750324726105,0.2130574285984039,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8195450305938721,0.2480897009372711,0.2355575114488601,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.675491213798523,0.1381508558988571,0.6259565949440002,285.0302429199219,284.95001220703125,297.7530822753906,295.6208190917969,297.5219421386719,297.3452453613281,285.0298156738281,1.0,0.3680561780929565,0.7474730610847473,0.7474730610847473,1.0,1.0,-1.873154878616333,0.8134751319885254,1.0596797466278076,0.383159339427948,0.9198349714279176,0.9198349714279176,0.0,72.15555572509766,75.0,43642.7578125,0.0,603.1614990234375,1.0,280.9396057128906,283.9107360839844,298.4718933105469,301.25457763671875,293.1499938964844,293.1499938964844,280.6499938964844,32164.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393888235092163,1.0,0.0,0.0,3.5110015869140625,3.51102352142334,8.225368333114602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.17041015625,0.0,1356.3494873046875,1895.4371337890625,0.0,1934.3751220703125,0.8713966012001038,1.0,0.0,3.0,1.0,0.0
17743620,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8283075094223022,0.2506120502948761,0.225997045636177,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.8593065738677979,0.2815605401992798,0.2671257853507995,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8845888376235962,0.3068421483039856,0.2150709629058838,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8294064998626709,0.2516885697841644,0.2390038669109344,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6863559484481812,0.1411381065845489,0.6392620801925659,284.91583251953125,284.95001220703125,297.82440185546875,295.6528625488281,297.5571594238281,297.35009765625,284.9237060546875,1.0,0.370024025440216,0.7681655287742615,0.7681655287742615,1.0,1.0,-1.904179573059082,0.8324699401855469,1.0717096328735352,0.3954873979091644,0.8358325958251953,0.8358325958251953,0.0,70.60354614257812,63.0,44834.32421875,0.0,620.7938842773438,1.0,280.6584777832031,283.7882385253906,298.6538391113281,301.5854187011719,293.1499938964844,293.1499938964844,280.95001220703125,38591.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449350357055664,1.0,0.0,0.0,3.4186851978302,3.4187073707580566,7.798507795087062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.23828125,0.0,1308.88818359375,1895.4371337890625,0.0,1981.794677734375,0.8564505577087402,1.0,0.0,3.0,1.0,0.0
17743680,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8283075094223022,0.2506120502948761,0.225997045636177,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.8593065738677979,0.2815605401992798,0.2671257853507995,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8845888376235962,0.3068421483039856,0.2150709629058838,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8294064998626709,0.2516885697841644,0.2390038669109344,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6863559484481812,0.1411381065845489,0.6392620801925659,284.91583251953125,284.95001220703125,297.82440185546875,295.6528625488281,297.5571594238281,297.35009765625,284.9237060546875,1.0,0.370024025440216,0.7681655287742615,0.7681655287742615,1.0,1.0,-1.904179573059082,0.8324699401855469,1.0717096328735352,0.3954873979091644,0.8358325958251953,0.8358325958251953,0.0,70.60354614257812,63.0,44834.32421875,0.0,620.7938842773438,1.0,280.6584777832031,283.7882385253906,298.6538391113281,301.5854187011719,293.1499938964844,293.1499938964844,280.95001220703125,38591.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449350357055664,1.0,0.0,0.0,3.4186851978302,3.4187073707580566,7.798507795087062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.23828125,0.0,1308.88818359375,1895.4371337890625,0.0,1981.794677734375,0.8564505577087402,1.0,0.0,3.0,1.0,0.0
17743740,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8509307503700256,0.2549971044063568,0.2294490784406662,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.8838737607002258,0.2859306037425995,0.2707806825637817,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9094212651252748,0.3103477954864502,0.2171395570039749,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8518981337547302,0.255835473537445,0.2424719035625457,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7088024020195007,0.1444828361272812,0.6524909138679504,285.0727844238281,284.95001220703125,297.8915405273437,295.68310546875,297.5937805175781,297.3603515625,285.0698547363281,1.0,0.3687989115715027,0.7888580560684204,0.7888580560684204,1.0,1.0,-1.9352445602416992,0.8509116172790527,1.0843329429626465,0.4071404635906219,0.9922887682914734,0.9922887682914734,0.0,65.21226501464844,51.0,45235.0546875,0.0,626.2700805664062,1.0,280.9418029785156,283.9146728515625,298.66864013671875,301.56915283203125,293.1499938964844,293.1499938964844,280.6499938964844,30512.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384015321731567,1.0,0.0,0.0,3.641106843948364,3.641129732131958,8.84626842889702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.001953125,0.0,1482.3411865234375,1895.4371337890625,0.0,1925.977294921875,0.8993175625801086,1.0,0.0,3.0,1.0,0.0
17743800,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8509307503700256,0.2549971044063568,0.2294490784406662,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07281494140625,0.8838737607002258,0.2859306037425995,0.2707806825637817,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9094212651252748,0.3103477954864502,0.2171395570039749,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8518981337547302,0.255835473537445,0.2424719035625457,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7088024020195007,0.1444828361272812,0.6524909138679504,285.0727844238281,284.95001220703125,297.8915405273437,295.68310546875,297.5937805175781,297.3603515625,285.0698547363281,1.0,0.3687989115715027,0.7888580560684204,0.7888580560684204,1.0,1.0,-1.9352445602416992,0.8509116172790527,1.0843329429626465,0.4071404635906219,0.9922887682914734,0.9922887682914734,0.0,65.21226501464844,51.0,45235.0546875,0.0,626.2700805664062,1.0,280.9418029785156,283.9146728515625,298.66864013671875,301.56915283203125,293.1499938964844,293.1499938964844,280.6499938964844,30512.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384015321731567,1.0,0.0,0.0,3.641106843948364,3.641129732131958,8.84626842889702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.001953125,0.0,1482.3411865234375,1895.4371337890625,0.0,1925.977294921875,0.8993175625801086,1.0,0.0,3.0,1.0,0.0
17743860,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8882122039794922,0.2585455179214477,0.232610285282135,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.9252833724021912,0.289794772863388,0.2743050754070282,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9532028436660768,0.3131559193134308,0.2190475016832351,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.889295756816864,0.2595366835594177,0.2458228170871734,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7396203279495239,0.14763143658638,0.6655277609825134,284.8996887207031,284.95001220703125,297.9541320800781,295.7113952636719,297.6240539550781,297.36444091796875,284.9049987792969,1.0,0.3655296564102173,0.7880262732505798,0.7880262732505798,1.0,1.0,-1.9652475118637085,0.8651636242866516,1.1000839471817017,0.4149135947227478,0.8794962763786316,0.8794962763786316,0.0,57.620697021484375,39.0,46600.73046875,0.0,623.6470947265625,1.0,280.656982421875,283.72869873046875,298.7670288085937,301.8310852050781,293.1499938964844,293.1499938964844,280.95001220703125,37283.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543873190879822,1.0,0.0,0.0,3.6212878227233887,3.621311664581299,8.750227493692364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.61083984375,0.0,1510.9888916015625,1895.4371337890625,0.0,2063.5263671875,0.8995364904403687,1.0,0.0,3.0,1.0,0.0
17743920,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8882122039794922,0.2585455179214477,0.232610285282135,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.9252833724021912,0.289794772863388,0.2743050754070282,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9532028436660768,0.3131559193134308,0.2190475016832351,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.889295756816864,0.2595366835594177,0.2458228170871734,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7396203279495239,0.14763143658638,0.6655277609825134,284.8996887207031,284.95001220703125,297.9541320800781,295.7113952636719,297.6240539550781,297.36444091796875,284.9049987792969,1.0,0.3655296564102173,0.7880262732505798,0.7880262732505798,1.0,1.0,-1.9652475118637085,0.8651636242866516,1.1000839471817017,0.4149135947227478,0.8794962763786316,0.8794962763786316,0.0,57.620697021484375,39.0,46600.73046875,0.0,623.6470947265625,1.0,280.656982421875,283.72869873046875,298.7670288085937,301.8310852050781,293.1499938964844,293.1499938964844,280.95001220703125,37283.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543873190879822,1.0,0.0,0.0,3.6212878227233887,3.621311664581299,8.750227493692364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.61083984375,0.0,1510.9888916015625,1895.4371337890625,0.0,2063.5263671875,0.8995364904403687,1.0,0.0,3.0,1.0,0.0
17743980,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9502840042114258,0.2628219425678253,0.235798180103302,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.9858394265174866,0.2942553162574768,0.2778905928134918,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.3168561160564422,0.2170042544603347,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9515725374221802,0.2637746930122375,0.2492253929376602,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7871123552322388,0.1511120349168777,0.678729236125946,285.0808410644531,284.95001220703125,298.0116882324219,295.73760986328125,297.65496826171875,297.3736572265625,285.079833984375,1.0,0.3607046008110046,0.7871944904327393,0.7871944904327393,1.0,1.0,-1.9903260469436648,0.876917839050293,1.1134082078933716,0.4214960932731628,1.0,1.0,0.0,48.96725463867188,59.0,46621.0234375,0.0,613.6672973632812,1.0,280.9429626464844,283.8926696777344,298.7333679199219,301.7363586425781,293.1499938964844,293.1499938964844,280.6499938964844,32170.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492116093635559,1.0,0.0,0.0,3.779634952545166,3.7796595096588135,9.532196258987824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5322265625,0.0,1652.5638427734375,1895.4371337890625,0.0,2018.6341552734373,0.9314422607421876,1.0,0.0,3.0,1.0,0.0
17744040,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9502840042114258,0.2628219425678253,0.235798180103302,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.9858394265174866,0.2942553162574768,0.2778905928134918,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.3168561160564422,0.2170042544603347,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9515725374221802,0.2637746930122375,0.2492253929376602,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7871123552322388,0.1511120349168777,0.678729236125946,285.0808410644531,284.95001220703125,298.0116882324219,295.73760986328125,297.65496826171875,297.3736572265625,285.079833984375,1.0,0.3607046008110046,0.7871944904327393,0.7871944904327393,1.0,1.0,-1.9903260469436648,0.876917839050293,1.1134082078933716,0.4214960932731628,1.0,1.0,0.0,48.96725463867188,59.0,46621.0234375,0.0,613.6672973632812,1.0,280.9429626464844,283.8926696777344,298.7333679199219,301.7363586425781,293.1499938964844,293.1499938964844,280.6499938964844,32170.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492116093635559,1.0,0.0,0.0,3.779634952545166,3.7796595096588135,9.532196258987824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5322265625,0.0,1652.5638427734375,1895.4371337890625,0.0,2018.6341552734373,0.9314422607421876,1.0,0.0,3.0,1.0,0.0
17744100,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9606462717056274,0.264750987291336,0.2376835197210312,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310607910156,0.993726134300232,0.2963832020759582,0.2799907326698303,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.3198277056217193,0.2122167199850082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.961878538131714,0.2658054828643799,0.2512204051017761,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7962687015533447,0.1528252065181732,0.6865096688270569,284.9309997558594,284.95001220703125,298.0384521484375,295.7499389648437,297.6697692871094,297.3787536621094,284.91455078125,1.0,0.3622577488422394,0.7867786288261414,0.7867786288261414,1.0,1.0,-2.001641035079956,0.8823280930519104,1.1193130016326904,0.4240230321884155,0.9508504867553712,0.9508504867553712,0.0,48.233768463134766,59.0,47779.46875,0.0,619.62841796875,1.0,280.6941223144531,283.7036437988281,298.8092956542969,301.9860534667969,293.1499938964844,293.1499938964844,280.6499938964844,33890.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585586905479431,1.0,0.0,0.0,3.8163790702819824,3.816404342651367,9.718434057504055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.1259765625,0.0,1709.7681884765625,1895.4371337890625,0.0,2099.94287109375,0.940135419368744,1.0,0.0,3.0,1.0,0.0
17744160,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9591659307479858,0.2663065791130066,0.2392137348651886,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.9926581978797911,0.2982479035854339,0.2818541824817657,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.3224646151065826,0.2145279794931411,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9606348872184752,0.2675986289978027,0.2530095279216766,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7962336540222168,0.1544043868780136,0.6938976049423218,284.9000244140625,284.95001220703125,298.06378173828125,295.7616882324219,297.6822509765625,297.380615234375,284.90484619140625,1.0,0.3657990396022796,0.7863942980766296,0.7863942980766296,1.0,1.0,-2.019505023956299,0.8908106684684753,1.1286944150924685,0.4284818172454834,0.9140977263450624,0.9140977263450624,0.0,49.16912841796875,79.0,47978.5703125,0.0,636.6248168945312,1.0,280.6563415527344,283.6957702636719,298.8100891113281,301.9610595703125,293.1499938964844,293.1499938964844,280.3500061035156,37006.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632060647010803,1.0,0.0,0.0,3.7680344581604,3.768059730529785,9.473773729951064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2578125,0.0,1676.2679443359375,1895.4371337890625,0.0,2140.751953125,0.9320995211601256,1.0,0.0,3.0,1.0,0.0
17744220,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9283980131149292,0.2693660259246826,0.2421236783266067,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.9678018093109132,0.3019529581069946,0.2855209708213806,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.989616870880127,0.3246628642082214,0.2271701544523239,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9306302070617676,0.2711587250232696,0.2565447092056274,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7753348350524902,0.1575072258710861,0.708770751953125,284.8901062011719,284.95001220703125,298.11004638671875,295.7834167480469,297.70343017578125,297.3807983398437,284.899169921875,1.0,0.3776994049549103,0.785625696182251,0.785625696182251,1.0,1.0,-2.0641539096832275,0.9119914770126344,1.1521624326705933,0.4399498701095581,0.8439775705337524,0.8439775705337524,0.0,55.2678337097168,99.0,49152.8828125,0.0,693.7184448242188,1.0,280.3575744628906,283.67095947265625,298.8187866210937,302.04620361328125,293.1499938964844,293.1499938964844,280.6499938964844,40912.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732338309288025,1.0,0.0,0.0,3.540815591812134,3.540839433670044,8.365653911823756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.3359375,0.0,1450.7138671875,1895.4371337890625,0.0,2229.60888671875,0.8862714767456055,1.0,0.0,3.0,1.0,0.0
17744280,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9283980131149292,0.2693660259246826,0.2421236783266067,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.9678018093109132,0.3019529581069946,0.2855209708213806,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.989616870880127,0.3246628642082214,0.2271701544523239,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9306302070617676,0.2711587250232696,0.2565447092056274,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7753348350524902,0.1575072258710861,0.708770751953125,284.8901062011719,284.95001220703125,298.11004638671875,295.7834167480469,297.70343017578125,297.3807983398437,284.899169921875,1.0,0.3776994049549103,0.785625696182251,0.785625696182251,1.0,1.0,-2.0641539096832275,0.9119914770126344,1.1521624326705933,0.4399498701095581,0.8439775705337524,0.8439775705337524,0.0,55.2678337097168,99.0,49152.8828125,0.0,693.7184448242188,1.0,280.3575744628906,283.67095947265625,298.8187866210937,302.04620361328125,293.1499938964844,293.1499938964844,280.6499938964844,40912.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732338309288025,1.0,0.0,0.0,3.540815591812134,3.540839433670044,8.365653911823756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.3359375,0.0,1450.7138671875,1895.4371337890625,0.0,2229.60888671875,0.8862714767456055,1.0,0.0,3.0,1.0,0.0
17744340,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8799312710762024,0.2734577059745788,0.2459574788808822,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.064453125,0.9155519604682922,0.3065740466117859,0.2900640070438385,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.939382016658783,0.3272817730903625,0.2289377748966217,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8821252584457397,0.2755689620971679,0.2609055936336517,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.740506112575531,0.1610466390848159,0.7260634303092957,285.064453125,284.95001220703125,298.1499938964844,295.8027648925781,297.72564697265625,297.3878479003906,285.06304931640625,1.0,0.3934214413166046,0.7848570346832275,0.7848570346832275,1.0,1.0,-2.10288143157959,0.9304113388061525,1.172469973564148,0.4496960341930389,1.0,1.0,0.0,67.03302764892578,119.0,49528.37890625,0.0,767.9853515625,1.0,280.6427307128906,283.8186340332031,298.7895812988281,301.96240234375,293.1499938964844,293.1499938964844,280.3500061035156,31663.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660675644874573,1.0,0.0,0.0,3.729739904403688,3.729763984680176,9.282188102588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.2744140625,0.0,1590.54736328125,1895.4371337890625,0.0,2165.998779296875,0.9201409220695496,1.0,0.0,3.0,1.0,0.0
17744400,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8799312710762024,0.2734577059745788,0.2459574788808822,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.064453125,0.9155519604682922,0.3065740466117859,0.2900640070438385,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.939382016658783,0.3272817730903625,0.2289377748966217,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8821252584457397,0.2755689620971679,0.2609055936336517,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.740506112575531,0.1610466390848159,0.7260634303092957,285.064453125,284.95001220703125,298.1499938964844,295.8027648925781,297.72564697265625,297.3878479003906,285.06304931640625,1.0,0.3934214413166046,0.7848570346832275,0.7848570346832275,1.0,1.0,-2.10288143157959,0.9304113388061525,1.172469973564148,0.4496960341930389,1.0,1.0,0.0,67.03302764892578,119.0,49528.37890625,0.0,767.9853515625,1.0,280.6427307128906,283.8186340332031,298.7895812988281,301.96240234375,293.1499938964844,293.1499938964844,280.3500061035156,31663.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660675644874573,1.0,0.0,0.0,3.729739904403688,3.729763984680176,9.282188102588408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.2744140625,0.0,1590.54736328125,1895.4371337890625,0.0,2165.998779296875,0.9201409220695496,1.0,0.0,3.0,1.0,0.0
17744460,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8386990427970886,0.2761262059211731,0.2493492513895034,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.8705124258995056,0.3102045953273773,0.2944284677505493,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.888698399066925,0.3294773995876312,0.2311053425073623,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8412598371505737,0.2790770530700683,0.2651303112506866,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7090327143669128,0.1638769805431366,0.7427715063095093,284.9098205566406,284.95001220703125,298.17987060546875,295.81842041015625,297.7384338378906,297.3861083984375,284.91424560546875,1.0,0.411417543888092,0.7834968566894531,0.7834968566894531,1.0,1.0,-2.139947891235352,0.9479010105133056,1.1920467615127563,0.4590941071510315,0.9008054733276368,0.9008054733276368,0.0,82.45806121826172,122.0,51049.44921875,0.0,856.884521484375,1.0,280.3564453125,283.64483642578125,298.8675537109375,302.2078552246094,293.1499938964844,293.1499938964844,280.04998779296875,37092.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803043127059937,1.0,0.0,0.0,3.706995487213135,3.707020282745361,9.169325494440272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1748046875,0.0,1605.809814453125,1895.4371337890625,0.0,2292.872802734375,0.9187516570091248,1.0,0.0,3.0,1.0,0.0
17744520,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8386990427970886,0.2761262059211731,0.2493492513895034,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097595214844,0.8705124258995056,0.3102045953273773,0.2944284677505493,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.888698399066925,0.3294773995876312,0.2311053425073623,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8412598371505737,0.2790770530700683,0.2651303112506866,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7090327143669128,0.1638769805431366,0.7427715063095093,284.9098205566406,284.95001220703125,298.17987060546875,295.81842041015625,297.7384338378906,297.3861083984375,284.91424560546875,1.0,0.411417543888092,0.7834968566894531,0.7834968566894531,1.0,1.0,-2.139947891235352,0.9479010105133056,1.1920467615127563,0.4590941071510315,0.9008054733276368,0.9008054733276368,0.0,82.45806121826172,122.0,51049.44921875,0.0,856.884521484375,1.0,280.3564453125,283.64483642578125,298.8675537109375,302.2078552246094,293.1499938964844,293.1499938964844,280.04998779296875,37092.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803043127059937,1.0,0.0,0.0,3.706995487213135,3.707020282745361,9.169325494440272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1748046875,0.0,1605.809814453125,1895.4371337890625,0.0,2292.872802734375,0.9187516570091248,1.0,0.0,3.0,1.0,0.0
17744580,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8149600625038147,0.2779351770877838,0.2514614760875702,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8453603982925415,0.3130123913288116,0.2976206839084625,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8610177636146545,0.331143319606781,0.2326151728630066,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8182969093322754,0.2817862033843994,0.2682350873947143,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6881310343742371,0.1658927649259567,0.7546054124832153,284.89288330078125,284.95001220703125,298.1967163085937,295.8294677734375,297.7410583496094,297.3766174316406,284.9002685546875,1.0,0.4244842827320099,0.7821366786956787,0.7821366786956787,1.0,1.0,-2.1660802364349365,0.9601564407348632,1.2059236764907837,0.465652197599411,0.829703688621521,0.829703688621521,0.0,94.87207794189452,110.0,51718.0,0.0,927.0155029296876,1.0,280.0581359863281,283.6176452636719,298.8612976074219,302.2601013183594,293.1499938964844,293.1499938964844,280.3500061035156,41091.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897566556930542,1.0,0.0,0.0,3.4691410064697266,3.4691643714904785,8.030400522329728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.38671875,0.0,1377.3157958984375,1895.4371337890625,0.0,2378.16552734375,0.8706735968589783,1.0,0.0,3.0,1.0,0.0
17744640,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8149600625038147,0.2779351770877838,0.2514614760875702,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8453603982925415,0.3130123913288116,0.2976206839084625,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8610177636146545,0.331143319606781,0.2326151728630066,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8182969093322754,0.2817862033843994,0.2682350873947143,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6881310343742371,0.1658927649259567,0.7546054124832153,284.89288330078125,284.95001220703125,298.1967163085937,295.8294677734375,297.7410583496094,297.3766174316406,284.9002685546875,1.0,0.4244842827320099,0.7821366786956787,0.7821366786956787,1.0,1.0,-2.1660802364349365,0.9601564407348632,1.2059236764907837,0.465652197599411,0.829703688621521,0.829703688621521,0.0,94.87207794189452,110.0,51718.0,0.0,927.0155029296876,1.0,280.0581359863281,283.6176452636719,298.8612976074219,302.2601013183594,293.1499938964844,293.1499938964844,280.3500061035156,41091.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897566556930542,1.0,0.0,0.0,3.4691410064697266,3.4691643714904785,8.030400522329728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.38671875,0.0,1377.3157958984375,1895.4371337890625,0.0,2378.16552734375,0.8706735968589783,1.0,0.0,3.0,1.0,0.0
17744700,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.811161458492279,0.2792632281780243,0.2525424063205719,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.8417086601257324,0.3146949112415313,0.2991498112678528,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8566827774047852,0.3323951363563537,0.2334087938070297,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.814846396446228,0.2833802700042724,0.2696991860866546,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6851446032524109,0.1669627279043197,0.7595710754394531,285.03094482421875,284.95001220703125,298.2005310058594,295.8333435058594,297.7417907714844,297.3744506835937,285.03955078125,1.0,0.427823007106781,0.7814566493034363,0.7814566493034363,1.0,1.0,-2.1778900623321533,0.9656871557235718,1.212203025817871,0.4685846865177154,0.9242937564849854,0.9242937564849854,0.0,97.66259002685548,110.0,51373.07421875,0.0,948.780029296875,1.0,280.29815673828125,283.7581481933594,298.8028259277344,302.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,34155.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832532525062561,1.0,0.0,0.0,3.539750099182129,3.539772748947144,8.360620427083632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.587890625,0.0,1400.549072265625,1895.4371337890625,0.0,2319.398193359375,0.8817775845527649,1.0,0.0,3.0,1.0,0.0
17744760,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8118285536766052,0.2807252109050751,0.2538446187973022,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.033203125,0.8425074219703674,0.3164968192577362,0.3008350729942322,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8570980429649353,0.3337913453578949,0.2343679219484329,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8156976699829102,0.2850815951824188,0.2712934017181396,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6861214637756348,0.1680800318717956,0.7646154761314392,285.0331726074219,284.95001220703125,298.2014465332031,295.8362121582031,297.7419738769531,297.37371826171875,285.0306396484375,1.0,0.4298073947429657,0.7807934284210205,0.7807934284210205,1.0,1.0,-2.1906039714813232,0.9716505408287048,1.2189534902572632,0.4717666506767273,0.955420732498169,0.955420732498169,0.0,98.37223815917967,98.0,51765.15625,0.0,963.8904418945312,1.0,280.34197998046875,283.739990234375,298.8184509277344,302.1410827636719,293.1499938964844,293.1499938964844,280.04998779296875,32199.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818000912666321,1.0,0.0,0.0,3.643859386444092,3.643882751464844,8.859648801262665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.923828125,0.0,1497.959228515625,1895.4371337890625,0.0,2306.3173828125,0.9011024832725524,1.0,0.0,3.0,1.0,0.0
17744820,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8186247944831848,0.2825094163417816,0.2556369304656982,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.8500998616218567,0.3192450404167175,0.3035602271556854,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.864165186882019,0.3355784118175506,0.2357363104820251,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8230573534965515,0.2877052426338196,0.2738828361034393,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6933351755142212,0.1697860360145568,0.7725162506103516,284.9037170410156,284.95001220703125,298.1949768066406,295.83892822265625,297.7342529296875,297.3645324707031,284.9090881347656,1.0,0.4304376244544983,0.7794670462608337,0.7794670462608337,1.0,1.0,-2.210280656814575,0.9808028936386108,1.2294776439666748,0.4767110049724579,0.8543465733528137,0.8543465733528137,0.0,96.423095703125,86.0,52631.21484375,0.0,976.099365234375,1.0,280.0575256347656,283.6054077148437,298.873046875,302.3238220214844,293.1499938964844,293.1499938964844,280.3500061035156,38780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929682731628418,1.0,0.0,0.0,3.541765689849853,3.541789054870605,8.37014454191376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5654296875,0.0,1436.239501953125,1895.4371337890625,0.0,2407.317626953125,0.8836789727210999,1.0,0.0,3.0,1.0,0.0
17744880,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8186247944831848,0.2825094163417816,0.2556369304656982,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.8500998616218567,0.3192450404167175,0.3035602271556854,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.864165186882019,0.3355784118175506,0.2357363104820251,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8230573534965515,0.2877052426338196,0.2738828361034393,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6933351755142212,0.1697860360145568,0.7725162506103516,284.9037170410156,284.95001220703125,298.1949768066406,295.83892822265625,297.7342529296875,297.3645324707031,284.9090881347656,1.0,0.4304376244544983,0.7794670462608337,0.7794670462608337,1.0,1.0,-2.210280656814575,0.9808028936386108,1.2294776439666748,0.4767110049724579,0.8543465733528137,0.8543465733528137,0.0,96.423095703125,86.0,52631.21484375,0.0,976.099365234375,1.0,280.0575256347656,283.6054077148437,298.873046875,302.3238220214844,293.1499938964844,293.1499938964844,280.3500061035156,38780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929682731628418,1.0,0.0,0.0,3.541765689849853,3.541789054870605,8.37014454191376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5654296875,0.0,1436.239501953125,1895.4371337890625,0.0,2407.317626953125,0.8836789727210999,1.0,0.0,3.0,1.0,0.0
17744940,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8334938883781433,0.2850120365619659,0.257402092218399,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.866864800453186,0.322499930858612,0.3061831891536712,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8808046579360962,0.3380447924137115,0.2370918989181518,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8385580778121948,0.2907801270484924,0.2763565480709076,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7081691026687622,0.1716994494199752,0.7794452905654907,285.0388488769531,284.95001220703125,298.1781921386719,295.8379211425781,297.72491455078125,297.36065673828125,285.0357360839844,1.0,0.4280003309249878,0.778140664100647,0.778140664100647,1.0,1.0,-2.228470087051392,0.9892778396606444,1.2391921281814575,0.4811070561408996,0.9822824001312256,0.9822824001312256,0.0,90.68761444091795,74.0,52518.8125,0.0,972.60107421875,1.0,280.3426208496094,283.72918701171875,298.8260192871094,302.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,31948.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865658402442932,1.0,0.0,0.0,3.710172653198242,3.710196495056152,9.185050089399738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.662109375,0.0,1570.3388671875,1895.4371337890625,0.0,2349.28662109375,0.9157679080963136,1.0,0.0,3.0,1.0,0.0
