time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8334938883781433,0.2850120365619659,0.257402092218399,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.866864800453186,0.322499930858612,0.3061831891536712,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8808046579360962,0.3380447924137115,0.2370918989181518,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8385580778121948,0.2907801270484924,0.2763565480709076,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7081691026687622,0.1716994494199752,0.7794452905654907,285.0388488769531,284.95001220703125,298.1781921386719,295.8379211425781,297.72491455078125,297.36065673828125,285.0357360839844,1.0,0.4280003309249878,0.778140664100647,0.778140664100647,1.0,1.0,-2.228470087051392,0.9892778396606444,1.2391921281814575,0.4811070561408996,0.9822824001312256,0.9822824001312256,0.0,90.68761444091795,74.0,52518.8125,0.0,972.60107421875,1.0,280.3426208496094,283.72918701171875,298.8260192871094,302.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,31948.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865658402442932,1.0,0.0,0.0,3.710172653198242,3.710196495056152,9.185050089399738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.662109375,0.0,1570.3388671875,1895.4371337890625,0.0,2349.28662109375,0.9157679080963136,1.0,0.0,3.0,1.0,0.0
17745060,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8553200960159302,0.2865507304668426,0.2587678134441376,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.8917874693870544,0.3250508308410644,0.3085024952888489,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9055221080780028,0.3396702110767364,0.2381884008646011,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8615123629570007,0.2932162582874298,0.2785485088825226,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.727512538433075,0.1732109636068344,0.7853603959083557,284.890625,284.95001220703125,298.15203857421875,295.8334045410156,297.7081604003906,297.3511047363281,284.89569091796875,1.0,0.4236243665218353,0.7769221663475037,0.7769221663475037,1.0,1.0,-2.243957281112671,0.9964646100997924,1.247492790222168,0.4848625361919403,0.8662903904914856,0.8662903904914856,0.0,82.90943908691406,62.0,53355.08203125,0.0,958.4711303710938,1.0,280.0569763183594,283.5777587890625,298.8691711425781,302.3699645996094,293.1499938964844,293.1499938964844,280.3500061035156,38790.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980198860168457,1.0,0.0,0.0,3.617554426193237,3.617578506469727,8.73219505592715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.75,0.0,1518.0660400390625,1895.4371337890625,0.0,2453.33544921875,0.900232195854187,1.0,0.0,3.0,1.0,0.0
17745120,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8553200960159302,0.2865507304668426,0.2587678134441376,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.8917874693870544,0.3250508308410644,0.3085024952888489,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9055221080780028,0.3396702110767364,0.2381884008646011,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8615123629570007,0.2932162582874298,0.2785485088825226,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.727512538433075,0.1732109636068344,0.7853603959083557,284.890625,284.95001220703125,298.15203857421875,295.8334045410156,297.7081604003906,297.3511047363281,284.89569091796875,1.0,0.4236243665218353,0.7769221663475037,0.7769221663475037,1.0,1.0,-2.243957281112671,0.9964646100997924,1.247492790222168,0.4848625361919403,0.8662903904914856,0.8662903904914856,0.0,82.90943908691406,62.0,53355.08203125,0.0,958.4711303710938,1.0,280.0569763183594,283.5777587890625,298.8691711425781,302.3699645996094,293.1499938964844,293.1499938964844,280.3500061035156,38790.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980198860168457,1.0,0.0,0.0,3.617554426193237,3.617578506469727,8.73219505592715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.75,0.0,1518.0660400390625,1895.4371337890625,0.0,2453.33544921875,0.900232195854187,1.0,0.0,3.0,1.0,0.0
17745180,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8890914916992188,0.2888790965080261,0.2602126002311706,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.9309784173965454,0.3281680941581726,0.310827374458313,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9459758400917052,0.3420356214046478,0.2393477857112884,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8965051174163818,0.296148270368576,0.2807256281375885,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7546713352203369,0.1749964505434036,0.7909372448921204,285.0350952148437,284.95001220703125,298.11737060546875,295.82568359375,297.6910705566406,297.34771728515625,285.0323181152344,1.0,0.4179432392120361,0.7757036089897156,0.7757036089897156,1.0,1.0,-2.2591869831085205,1.003555417060852,1.2556315660476685,0.4884218871593475,0.9952240586280824,0.9952240586280824,0.0,73.46732330322266,50.0,53093.34765625,0.0,937.456787109375,1.0,280.3431091308594,283.7151794433594,298.8125305175781,302.2259521484375,293.1499938964844,293.1499938964844,280.04998779296875,32326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913154363632202,1.0,0.0,0.0,3.766392946243286,3.7664175033569336,9.465521202400852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2607421875,0.0,1638.1968994140625,1895.4371337890625,0.0,2392.30419921875,0.9287264347076416,1.0,0.0,3.0,1.0,0.0
17745240,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8890914916992188,0.2888790965080261,0.2602126002311706,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.9309784173965454,0.3281680941581726,0.310827374458313,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9459758400917052,0.3420356214046478,0.2393477857112884,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8965051174163818,0.296148270368576,0.2807256281375885,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7546713352203369,0.1749964505434036,0.7909372448921204,285.0350952148437,284.95001220703125,298.11737060546875,295.82568359375,297.6910705566406,297.34771728515625,285.0323181152344,1.0,0.4179432392120361,0.7757036089897156,0.7757036089897156,1.0,1.0,-2.2591869831085205,1.003555417060852,1.2556315660476685,0.4884218871593475,0.9952240586280824,0.9952240586280824,0.0,73.46732330322266,50.0,53093.34765625,0.0,937.456787109375,1.0,280.3431091308594,283.7151794433594,298.8125305175781,302.2259521484375,293.1499938964844,293.1499938964844,280.04998779296875,32326.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913154363632202,1.0,0.0,0.0,3.766392946243286,3.7664175033569336,9.465521202400852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.2607421875,0.0,1638.1968994140625,1895.4371337890625,0.0,2392.30419921875,0.9287264347076416,1.0,0.0,3.0,1.0,0.0
17745300,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9126470685005188,0.2897204756736755,0.260993629693985,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.9577204585075378,0.3295081555843353,0.3120542168617248,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.970914661884308,0.3429439961910248,0.2399811446666717,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9215115308761596,0.2974128425121307,0.2818658947944641,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.773761510848999,0.1757804900407791,0.7938976883888245,284.8822326660156,284.95001220703125,298.0971069335937,295.8206787109375,297.6802978515625,297.3444519042969,284.87115478515625,1.0,0.4148306250572204,0.7750943303108215,0.7750943303108215,1.0,1.0,-2.267288446426392,1.0073201656341553,1.259968400001526,0.4903804361820221,0.8992973566055298,0.8992973566055298,0.0,68.33543395996094,50.0,54098.75,0.0,925.7271118164062,1.0,280.0946960449219,283.53765869140625,298.8675537109375,302.4532775878906,293.1499938964844,293.1499938964844,280.04998779296875,35827.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992591261863708,1.0,0.0,0.0,3.7684147357940674,3.768439769744873,9.47568594256154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.048828125,0.0,1667.6103515625,1895.4371337890625,0.0,2464.6533203125,0.9296942949295044,1.0,0.0,3.0,1.0,0.0
17745360,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.941864848136902,0.2902714014053345,0.2613660097122192,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88287353515625,0.983643352985382,0.3306070566177368,0.3129539787769317,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9940407872200012,0.3435870110988617,0.2403296381235122,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9513506293296814,0.2984589636325836,0.2827102541923523,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7959862947463989,0.1764160841703415,0.795998752117157,284.8829345703125,284.95001220703125,298.0750732421875,295.8149719238281,297.6673889160156,297.3387451171875,284.8880920410156,1.0,0.4114586412906647,0.774492084980011,0.774492084980011,1.0,1.0,-2.272775888442993,1.0098339319229126,1.2629419565200806,0.4916529059410095,0.8735491633415222,0.8735491633415222,0.0,63.322265625,68.0,53892.62890625,0.0,911.7785034179688,1.0,280.0566101074219,283.56060791015625,298.8490905761719,302.38604736328125,293.1499938964844,293.1499938964844,280.3500061035156,39017.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023524880409241,1.0,0.0,0.0,3.670904874801636,3.6709296703338623,8.991652862277988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.50048828125,0.0,1579.2552490234375,1895.4371337890625,0.0,2492.953125,0.9120709896087646,1.0,0.0,3.0,1.0,0.0
17745420,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.949890673160553,0.2924326360225677,0.2629994451999664,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.9903342723846436,0.3335994184017181,0.3155159652233124,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.3460009694099426,0.241532027721405,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9598692059516908,0.3012672960758209,0.2851215600967407,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8028169870376587,0.1780993491411209,0.8028070330619812,285.0373229980469,284.95001220703125,298.026123046875,295.8015441894531,297.6443176269531,297.3360900878906,285.0354309082031,1.0,0.4142920076847076,0.7732875347137451,0.7732875347137451,1.0,1.0,-2.290229797363281,1.0180128812789917,1.2722169160842896,0.4956749081611633,1.0,1.0,0.0,62.86784362792969,86.0,53590.734375,0.0,927.4293823242188,1.0,280.34344482421875,283.7102355957031,298.7873229980469,302.2319030761719,293.1499938964844,293.1499938964844,280.04998779296875,32645.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954146862030029,1.0,0.0,0.0,3.806374311447144,3.80639910697937,9.667545555203103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.380859375,0.0,1688.029296875,1895.4371337890625,0.0,2429.578857421875,0.9379640221595764,1.0,0.0,3.0,1.0,0.0
17745480,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.949890673160553,0.2924326360225677,0.2629994451999664,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.9903342723846436,0.3335994184017181,0.3155159652233124,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.3460009694099426,0.241532027721405,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9598692059516908,0.3012672960758209,0.2851215600967407,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8028169870376587,0.1780993491411209,0.8028070330619812,285.0373229980469,284.95001220703125,298.026123046875,295.8015441894531,297.6443176269531,297.3360900878906,285.0354309082031,1.0,0.4142920076847076,0.7732875347137451,0.7732875347137451,1.0,1.0,-2.290229797363281,1.0180128812789917,1.2722169160842896,0.4956749081611633,1.0,1.0,0.0,62.86784362792969,86.0,53590.734375,0.0,927.4293823242188,1.0,280.34344482421875,283.7102355957031,298.7873229980469,302.2319030761719,293.1499938964844,293.1499938964844,280.04998779296875,32645.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954146862030029,1.0,0.0,0.0,3.806374311447144,3.80639910697937,9.667545555203103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.380859375,0.0,1688.029296875,1895.4371337890625,0.0,2429.578857421875,0.9379640221595764,1.0,0.0,3.0,1.0,0.0
17745540,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9170138835906982,0.2935236990451813,0.264553040266037,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.9638230204582214,0.3358204364776611,0.3181254267692566,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9746195673942566,0.3473073542118072,0.2431122213602066,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9284154772758484,0.3033821582794189,0.2876053750514984,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7788847088813782,0.1793275475502014,0.8102827072143555,284.8871765136719,284.95001220703125,297.97137451171875,295.78564453125,297.6147155761719,297.3265075683594,284.89080810546875,1.0,0.4225528240203857,0.7720829844474792,0.7720829844474792,1.0,1.0,-2.309191465377808,1.0268598794937134,1.2823317050933838,0.5003038048744202,0.8885100483894348,0.8885100483894348,0.0,69.63416290283203,104.0,54562.078125,0.0,973.1481323242188,1.0,280.05718994140625,283.5516357421875,298.8201599121094,302.39654541015625,293.1499938964844,293.1499938964844,280.3500061035156,38508.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065893054008484,1.0,0.0,0.0,3.7281861305236816,3.7282111644744873,9.274455692320772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.03564453125,0.0,1641.0743408203125,1895.4371337890625,0.0,2531.8203125,0.9243685007095336,1.0,0.0,3.0,1.0,0.0
17745600,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9170138835906982,0.2935236990451813,0.264553040266037,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.9638230204582214,0.3358204364776611,0.3181254267692566,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9746195673942566,0.3473073542118072,0.2431122213602066,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9284154772758484,0.3033821582794189,0.2876053750514984,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7788847088813782,0.1793275475502014,0.8102827072143555,284.8871765136719,284.95001220703125,297.97137451171875,295.78564453125,297.6147155761719,297.3265075683594,284.89080810546875,1.0,0.4225528240203857,0.7720829844474792,0.7720829844474792,1.0,1.0,-2.309191465377808,1.0268598794937134,1.2823317050933838,0.5003038048744202,0.8885100483894348,0.8885100483894348,0.0,69.63416290283203,104.0,54562.078125,0.0,973.1481323242188,1.0,280.05718994140625,283.5516357421875,298.8201599121094,302.39654541015625,293.1499938964844,293.1499938964844,280.3500061035156,38508.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065893054008484,1.0,0.0,0.0,3.7281861305236816,3.7282111644744873,9.274455692320772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.03564453125,0.0,1641.0743408203125,1895.4371337890625,0.0,2531.8203125,0.9243685007095336,1.0,0.0,3.0,1.0,0.0
17745660,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8779272437095642,0.2952192425727844,0.266221821308136,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482482910156,0.9208653569221495,0.3385144770145416,0.3208669424057007,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9322912693023682,0.3493342101573944,0.244621530175209,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8883828520774841,0.305953174829483,0.290242075920105,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.748346209526062,0.1807329207658767,0.8180336356163025,285.0482482910156,284.95001220703125,297.9117126464844,295.767578125,297.5860900878906,297.3225402832031,285.047607421875,1.0,0.4340464472770691,0.7707445025444031,0.7707445025444031,1.0,1.0,-2.328774690628052,1.0360095500946045,1.2927650213241575,0.5049058794975281,1.0,1.0,0.0,80.63695526123047,122.0,54183.14453125,0.0,1037.0966796875,1.0,280.3435363769531,283.7130432128906,298.755615234375,302.239013671875,293.1499938964844,293.1499938964844,280.04998779296875,33270.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002119064331055,1.0,0.0,0.0,3.8435425758361816,3.8435680866241455,9.857270697466447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.517578125,0.0,1737.8349609375,1895.4371337890625,0.0,2473.36279296875,0.946677029132843,1.0,0.0,3.0,1.0,0.0
17745720,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8779272437095642,0.2952192425727844,0.266221821308136,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0482482910156,0.9208653569221495,0.3385144770145416,0.3208669424057007,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9322912693023682,0.3493342101573944,0.244621530175209,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8883828520774841,0.305953174829483,0.290242075920105,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.748346209526062,0.1807329207658767,0.8180336356163025,285.0482482910156,284.95001220703125,297.9117126464844,295.767578125,297.5860900878906,297.3225402832031,285.047607421875,1.0,0.4340464472770691,0.7707445025444031,0.7707445025444031,1.0,1.0,-2.328774690628052,1.0360095500946045,1.2927650213241575,0.5049058794975281,1.0,1.0,0.0,80.63695526123047,122.0,54183.14453125,0.0,1037.0966796875,1.0,280.3435363769531,283.7130432128906,298.755615234375,302.239013671875,293.1499938964844,293.1499938964844,280.04998779296875,33270.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002119064331055,1.0,0.0,0.0,3.8435425758361816,3.8435680866241455,9.857270697466447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.517578125,0.0,1737.8349609375,1895.4371337890625,0.0,2473.36279296875,0.946677029132843,1.0,0.0,3.0,1.0,0.0
17745780,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.842526912689209,0.2958484888076782,0.2676370143890381,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.8817234039306641,0.3404354155063629,0.3234898746013641,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8906455039978027,0.3505078554153442,0.2460653632879257,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8529061079025269,0.3078466653823852,0.2928130328655243,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7206239104270935,0.1816784292459488,0.8256338834762573,284.89031982421875,284.95001220703125,297.8480834960937,295.74755859375,297.552001953125,297.31207275390625,284.8934631347656,1.0,0.4474889934062958,0.7694059610366821,0.7694059610366821,1.0,1.0,-2.347584247589112,1.0447551012039185,1.3028292655944824,0.5094195008277893,0.9035127758979796,0.9035127758979796,0.0,94.73831939697266,140.0,55225.94140625,0.0,1113.6280517578125,1.0,280.05682373046875,283.5436096191406,298.78326416015625,302.4018859863281,293.1499938964844,293.1499938964844,279.75,38178.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115026354789734,1.0,0.0,0.0,3.782445192337036,3.782470941543579,9.54637698669103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.013671875,0.0,1702.4677734375,1895.4371337890625,0.0,2577.03759765625,0.9362166523933412,1.0,0.0,3.0,1.0,0.0
17745840,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.842526912689209,0.2958484888076782,0.2676370143890381,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.8817234039306641,0.3404354155063629,0.3234898746013641,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8906455039978027,0.3505078554153442,0.2460653632879257,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8529061079025269,0.3078466653823852,0.2928130328655243,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7206239104270935,0.1816784292459488,0.8256338834762573,284.89031982421875,284.95001220703125,297.8480834960937,295.74755859375,297.552001953125,297.31207275390625,284.8934631347656,1.0,0.4474889934062958,0.7694059610366821,0.7694059610366821,1.0,1.0,-2.347584247589112,1.0447551012039185,1.3028292655944824,0.5094195008277893,0.9035127758979796,0.9035127758979796,0.0,94.73831939697266,140.0,55225.94140625,0.0,1113.6280517578125,1.0,280.05682373046875,283.5436096191406,298.78326416015625,302.4018859863281,293.1499938964844,293.1499938964844,279.75,38178.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115026354789734,1.0,0.0,0.0,3.782445192337036,3.782470941543579,9.54637698669103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.013671875,0.0,1702.4677734375,1895.4371337890625,0.0,2577.03759765625,0.9362166523933412,1.0,0.0,3.0,1.0,0.0
17745900,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8268073797225952,0.2959276437759399,0.2680619955062866,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7991943359375,0.8644989728927612,0.341178834438324,0.3245593309402466,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8727235794067383,0.3508737683296203,0.2465934157371521,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8372417688369751,0.3085917532444,0.2938803434371948,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.7068712711334229,0.1819828152656555,0.8286877870559692,284.7991638183594,284.95001220703125,297.8150634765625,295.7369079589844,297.53350830078125,297.30523681640625,284.7995910644531,1.0,0.4545205235481262,0.768736720085144,0.768736720085144,1.0,1.0,-2.354965686798096,1.048160433769226,1.30680513381958,0.5111284852027893,0.8094694018363953,0.8094694018363953,0.0,102.71764373779295,140.0,55708.03125,0.0,1153.799560546875,1.0,279.7978210449219,283.4407653808594,298.7894897460937,302.518310546875,293.1499938964844,293.1499938964844,279.75,43122.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177366256713867,1.0,0.0,0.0,3.6499838829040527,3.6500091552734375,8.889456353244896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.951171875,0.0,1586.438720703125,1895.4371337890625,0.0,2634.613525390625,0.9074798822402954,1.0,0.0,3.0,1.0,0.0
17745960,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8122799396514893,0.2961194515228271,0.2684310674667358,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88482666015625,0.8492088913917542,0.3419839441776275,0.3255625665187835,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8567190766334534,0.3513350188732147,0.2470770627260208,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.823224663734436,0.3093883991241455,0.2948851287364959,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.693408191204071,0.1822899430990219,0.8314588665962219,284.8848876953125,284.95001220703125,297.7813720703125,295.7258605957031,297.5151672363281,297.2991943359375,284.89019775390625,1.0,0.4616593420505523,0.7679821252822876,0.7679821252822876,1.0,1.0,-2.361730098724365,1.0512547492980957,1.31047523021698,0.5126410722732544,0.8296927809715271,0.8296927809715271,0.0,111.06973266601562,128.0,55425.890625,0.0,1195.0135498046875,1.0,279.7580261230469,283.53289794921875,298.7435302734375,302.3852844238281,293.1499938964844,293.1499938964844,280.04998779296875,41697.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178613185882568,1.0,0.0,0.0,3.506507873535156,3.506531476974488,8.204326604754897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.9541015625,0.0,1420.26025390625,1895.4371337890625,0.0,2635.76708984375,0.8794254064559937,1.0,0.0,3.0,1.0,0.0
17746020,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8048210740089417,0.2975781857967376,0.2696908712387085,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.8423781991004944,0.3444369733333587,0.327868789434433,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8492305874824524,0.3532668352127075,0.2483917325735092,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8168414831161499,0.3117517530918121,0.2971239686012268,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6869964003562927,0.1833846867084503,0.8367162346839905,285.0120544433594,284.95001220703125,297.7124938964844,295.70281982421875,297.4831237792969,297.2967224121094,285.0099182128906,1.0,0.4668062031269073,0.7664728164672852,0.7664728164672852,1.0,1.0,-2.3765974044799805,1.0580761432647705,1.31852126121521,0.5160137414932251,0.9373868107795716,0.9373868107795716,0.0,116.52791595458984,116.0,55106.85546875,0.0,1234.174072265625,1.0,280.04180908203125,283.6568603515625,298.6792297363281,302.22021484375,293.1499938964844,293.1499938964844,279.75,33207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089309930801392,1.0,0.0,0.0,3.645129442214966,3.645153045654297,8.865825975590269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.7470703125,0.0,1506.89208984375,1895.4371337890625,0.0,2553.3525390625,0.9020091891288756,1.0,0.0,3.0,1.0,0.0
17746080,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8048210740089417,0.2975781857967376,0.2696908712387085,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.8423781991004944,0.3444369733333587,0.327868789434433,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8492305874824524,0.3532668352127075,0.2483917325735092,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8168414831161499,0.3117517530918121,0.2971239686012268,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6869964003562927,0.1833846867084503,0.8367162346839905,285.0120544433594,284.95001220703125,297.7124938964844,295.70281982421875,297.4831237792969,297.2967224121094,285.0099182128906,1.0,0.4668062031269073,0.7664728164672852,0.7664728164672852,1.0,1.0,-2.3765974044799805,1.0580761432647705,1.31852126121521,0.5160137414932251,0.9373868107795716,0.9373868107795716,0.0,116.52791595458984,116.0,55106.85546875,0.0,1234.174072265625,1.0,280.04180908203125,283.6568603515625,298.6792297363281,302.22021484375,293.1499938964844,293.1499938964844,279.75,33207.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089309930801392,1.0,0.0,0.0,3.645129442214966,3.645153045654297,8.865825975590269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.7470703125,0.0,1506.89208984375,1895.4371337890625,0.0,2553.3525390625,0.9020091891288756,1.0,0.0,3.0,1.0,0.0
17746140,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8081634044647217,0.2981370389461517,0.2703723311424255,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.846469521522522,0.3462151885032654,0.3296837508678436,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8529036641120911,0.3543868362903595,0.2492999285459518,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8208823204040527,0.3135091364383697,0.2989025712013244,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6904638409614563,0.1841573864221573,0.8404152989387512,284.9059143066406,284.95001220703125,297.6423034667969,295.6787109375,297.4471435546875,297.28839111328125,284.9098815917969,1.0,0.4669683873653412,0.7649635672569275,0.7649635672569275,1.0,1.0,-2.3872745037078857,1.062861680984497,1.3244129419326782,0.5183817148208618,0.8440033197402954,0.8440033197402954,0.0,115.3211441040039,104.0,55626.27734375,0.0,1241.7232666015625,1.0,279.7577819824219,283.5482482910156,298.702880859375,302.3492736816406,293.1499938964844,293.1499938964844,280.04998779296875,39322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179373145103455,1.0,0.0,0.0,3.505276679992676,3.5052998065948486,8.198566092687543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.23046875,0.0,1401.9144287109375,1895.4371337890625,0.0,2636.470458984375,0.8762617111206055,1.0,0.0,3.0,1.0,0.0
17746200,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8081634044647217,0.2981370389461517,0.2703723311424255,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.846469521522522,0.3462151885032654,0.3296837508678436,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8529036641120911,0.3543868362903595,0.2492999285459518,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8208823204040527,0.3135091364383697,0.2989025712013244,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6904638409614563,0.1841573864221573,0.8404152989387512,284.9059143066406,284.95001220703125,297.6423034667969,295.6787109375,297.4471435546875,297.28839111328125,284.9098815917969,1.0,0.4669683873653412,0.7649635672569275,0.7649635672569275,1.0,1.0,-2.3872745037078857,1.062861680984497,1.3244129419326782,0.5183817148208618,0.8440033197402954,0.8440033197402954,0.0,115.3211441040039,104.0,55626.27734375,0.0,1241.7232666015625,1.0,279.7577819824219,283.5482482910156,298.702880859375,302.3492736816406,293.1499938964844,293.1499938964844,280.04998779296875,39322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179373145103455,1.0,0.0,0.0,3.505276679992676,3.5052998065948486,8.198566092687543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.23046875,0.0,1401.9144287109375,1895.4371337890625,0.0,2636.470458984375,0.8762617111206055,1.0,0.0,3.0,1.0,0.0
17746260,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8191947937011719,0.2995196580886841,0.2711586952209472,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.8588061332702637,0.3485921025276184,0.3314990103244781,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8650338649749756,0.3562442362308502,0.2502519786357879,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8324635028839111,0.3158090710639953,0.3006625175476074,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.701128363609314,0.1852737814188003,0.8437526822090149,285.0177307128906,284.95001220703125,297.5717468261719,295.65380859375,297.41473388671875,297.28668212890625,285.0145568847656,1.0,0.4640054106712341,0.763502299785614,0.763502299785614,1.0,1.0,-2.397663116455078,1.0675373077392578,1.3301256895065308,0.5205742120742798,0.9498302936553956,0.9498302936553956,0.0,109.7397918701172,92.0,55289.8828125,0.0,1231.1156005859375,1.0,280.042236328125,283.6590576171875,298.6379089355469,302.1921691894531,293.1499938964844,293.1499938964844,279.75,32587.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109472990036011,1.0,0.0,0.0,3.65677809715271,3.656801462173462,8.922580718717654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.173828125,0.0,1515.1409912109375,1895.4371337890625,0.0,2571.919921875,0.904083490371704,1.0,0.0,3.0,1.0,0.0
17746320,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8191947937011719,0.2995196580886841,0.2711586952209472,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01776123046875,0.8588061332702637,0.3485921025276184,0.3314990103244781,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8650338649749756,0.3562442362308502,0.2502519786357879,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8324635028839111,0.3158090710639953,0.3006625175476074,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.701128363609314,0.1852737814188003,0.8437526822090149,285.0177307128906,284.95001220703125,297.5717468261719,295.65380859375,297.41473388671875,297.28668212890625,285.0145568847656,1.0,0.4640054106712341,0.763502299785614,0.763502299785614,1.0,1.0,-2.397663116455078,1.0675373077392578,1.3301256895065308,0.5205742120742798,0.9498302936553956,0.9498302936553956,0.0,109.7397918701172,92.0,55289.8828125,0.0,1231.1156005859375,1.0,280.042236328125,283.6590576171875,298.6379089355469,302.1921691894531,293.1499938964844,293.1499938964844,279.75,32587.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109472990036011,1.0,0.0,0.0,3.65677809715271,3.656801462173462,8.922580718717654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.173828125,0.0,1515.1409912109375,1895.4371337890625,0.0,2571.919921875,0.904083490371704,1.0,0.0,3.0,1.0,0.0
17746380,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8346858620643616,0.3000172078609466,0.2715445458889007,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.8771383166313171,0.3502808511257171,0.3329803347587585,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8831464648246765,0.3572841286659241,0.2509216666221618,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8493397831916809,0.3174841701984405,0.3021150827407837,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7161481976509094,0.1860482841730117,0.8462799787521362,284.898681640625,284.95001220703125,297.5017395019531,295.62847900390625,297.3791809082031,297.2790222167969,284.9027709960937,1.0,0.4591099619865417,0.7620410323143005,0.7620410323143005,1.0,1.0,-2.4054977893829346,1.0709563493728638,1.3345414400100708,0.5222175717353821,0.8464624881744385,0.8464624881744385,0.0,101.96076202392578,80.0,55790.74609375,0.0,1208.4073486328125,1.0,279.7576599121094,283.5396423339844,298.6557312011719,302.3148193359375,293.1499938964844,293.1499938964844,280.04998779296875,39301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820565938949585,1.0,0.0,0.0,3.5230305194854736,3.5230538845062256,8.281826353595534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.369140625,0.0,1420.286376953125,1895.4371337890625,0.0,2660.813232421875,0.8800220489501953,1.0,0.0,3.0,1.0,0.0
17746440,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8346858620643616,0.3000172078609466,0.2715445458889007,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.8771383166313171,0.3502808511257171,0.3329803347587585,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8831464648246765,0.3572841286659241,0.2509216666221618,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8493397831916809,0.3174841701984405,0.3021150827407837,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7161481976509094,0.1860482841730117,0.8462799787521362,284.898681640625,284.95001220703125,297.5017395019531,295.62847900390625,297.3791809082031,297.2790222167969,284.9027709960937,1.0,0.4591099619865417,0.7620410323143005,0.7620410323143005,1.0,1.0,-2.4054977893829346,1.0709563493728638,1.3345414400100708,0.5222175717353821,0.8464624881744385,0.8464624881744385,0.0,101.96076202392578,80.0,55790.74609375,0.0,1208.4073486328125,1.0,279.7576599121094,283.5396423339844,298.6557312011719,302.3148193359375,293.1499938964844,293.1499938964844,280.04998779296875,39301.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820565938949585,1.0,0.0,0.0,3.5230305194854736,3.5230538845062256,8.281826353595534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.369140625,0.0,1420.286376953125,1895.4371337890625,0.0,2660.813232421875,0.8800220489501953,1.0,0.0,3.0,1.0,0.0
17746500,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8446922898292542,0.3006221055984497,0.2716956734657287,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02508544921875,0.8889796137809753,0.3513735830783844,0.3336542248725891,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.894850492477417,0.3581103086471557,0.2512082159519195,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8603262305259705,0.3185437321662903,0.302774429321289,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7248844504356384,0.1865605264902115,0.8472599983215332,285.025146484375,284.95001220703125,297.4671936035156,295.6157531738281,297.3630676269531,297.2777099609375,285.030517578125,1.0,0.4561279118061065,0.7613103985786438,0.7613103985786438,1.0,1.0,-2.408798933029175,1.0723820924758911,1.3364168405532837,0.5228167176246643,0.9336137175559998,0.9336137175559998,0.0,97.43489837646484,80.0,55190.3984375,0.0,1193.672119140625,1.0,279.999267578125,283.67626953125,298.58795166015625,302.09686279296875,293.1499938964844,293.1499938964844,280.04998779296875,33930.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147789239883423,1.0,0.0,0.0,3.580506086349488,3.58052921295166,8.554254122827842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.189453125,0.0,1442.0286865234375,1895.4371337890625,0.0,2607.27001953125,0.8903630971908569,1.0,0.0,3.0,1.0,0.0
17746560,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8577782511711121,0.3013900816440582,0.2721597850322723,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135803222656,0.9039695262908936,0.3526075780391693,0.334579199552536,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9099922776222228,0.3591009974479675,0.2517196536064148,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8744694590568542,0.3197341859340668,0.3036606311798095,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7356594204902649,0.1871716529130935,0.8488895893096924,285.0135498046875,284.95001220703125,297.4331359863281,295.60302734375,297.3480834960937,297.2781982421875,285.0108337402344,1.0,0.4529935419559479,0.7606048583984375,0.7606048583984375,1.0,1.0,-2.414103031158448,1.0747677087783811,1.3393352031707764,0.5239572525024414,0.9507551193237304,0.9507551193237304,0.0,92.35942840576172,68.0,55397.55859375,0.0,1178.9403076171875,1.0,280.0420227050781,283.6550598144531,298.5869445800781,302.1484680175781,293.1499938964844,293.1499938964844,279.75,32737.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134797215461731,1.0,0.0,0.0,3.667237281799317,3.667260885238648,8.973694889391481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.2041015625,0.0,1527.9056396484375,1895.4371337890625,0.0,2595.274169921875,0.9066712260246276,1.0,0.0,3.0,1.0,0.0
17746620,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8893767595291138,0.3019001483917236,0.272458553314209,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.9427440166473388,0.3542650043964386,0.3359290659427643,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9486780166625975,0.3601218163967132,0.2523000538349151,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.908411979675293,0.3213747143745422,0.3049795031547546,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7616556882858276,0.1879553794860839,0.8509964942932129,284.89752197265625,284.95001220703125,297.36688232421875,295.5777893066406,297.3147277832031,297.271484375,284.9010009765625,1.0,0.4461148083209991,0.7591936588287354,0.7591936588287354,1.0,1.0,-2.4209020137786865,1.0776859521865845,1.343216061592102,0.5253559350967407,0.8473252058029175,0.8473252058029175,0.0,82.12963104248047,56.0,55887.12890625,0.0,1144.591552734375,1.0,279.758056640625,283.53729248046875,298.6034240722656,302.2677917480469,293.1499938964844,293.1499938964844,280.04998779296875,39266.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227778673171997,1.0,0.0,0.0,3.53194522857666,3.531968593597412,8.323791576003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5419921875,0.0,1429.3980712890625,1895.4371337890625,0.0,2681.3232421875,0.8820314407348633,1.0,0.0,3.0,1.0,0.0
17746680,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8893767595291138,0.3019001483917236,0.272458553314209,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.9427440166473388,0.3542650043964386,0.3359290659427643,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9486780166625975,0.3601218163967132,0.2523000538349151,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.908411979675293,0.3213747143745422,0.3049795031547546,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7616556882858276,0.1879553794860839,0.8509964942932129,284.89752197265625,284.95001220703125,297.36688232421875,295.5777893066406,297.3147277832031,297.271484375,284.9010009765625,1.0,0.4461148083209991,0.7591936588287354,0.7591936588287354,1.0,1.0,-2.4209020137786865,1.0776859521865845,1.343216061592102,0.5253559350967407,0.8473252058029175,0.8473252058029175,0.0,82.12963104248047,56.0,55887.12890625,0.0,1144.591552734375,1.0,279.758056640625,283.53729248046875,298.6034240722656,302.2677917480469,293.1499938964844,293.1499938964844,280.04998779296875,39266.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227778673171997,1.0,0.0,0.0,3.53194522857666,3.531968593597412,8.323791576003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5419921875,0.0,1429.3980712890625,1895.4371337890625,0.0,2681.3232421875,0.8820314407348633,1.0,0.0,3.0,1.0,0.0
17746740,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.940381109714508,0.3032847046852112,0.2730324268341064,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9911189079284668,0.3565690517425537,0.3374484777450561,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9949814677238464,0.3619251549243927,0.2530466914176941,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9625018835067748,0.3235979378223419,0.3064416050910949,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.801956057548523,0.1890851408243179,0.8533652424812317,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.2865905761719,297.27154541015625,285.0101928710937,1.0,0.4387308359146118,0.757782518863678,0.757782518863678,1.0,1.0,-2.428910493850708,1.081200122833252,1.3477104902267456,0.5269648432731628,0.9514403939247132,0.9514403939247132,0.0,71.01982116699219,74.0,55464.34375,0.0,1107.7716064453125,1.0,280.0424194335937,283.654296875,298.5358581542969,302.1011047363281,293.1499938964844,293.1499938964844,279.75,32775.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81547611951828,1.0,0.0,0.0,3.6730313301086426,3.6730549335479736,9.002072829389363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.9755859375,0.0,1534.6668701171875,1895.4371337890625,0.0,2613.7109375,0.9078730940818788,1.0,0.0,3.0,1.0,0.0
17746800,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.940381109714508,0.3032847046852112,0.2730324268341064,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131530761719,0.9911189079284668,0.3565690517425537,0.3374484777450561,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9949814677238464,0.3619251549243927,0.2530466914176941,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9625018835067748,0.3235979378223419,0.3064416050910949,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.801956057548523,0.1890851408243179,0.8533652424812317,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.2865905761719,297.27154541015625,285.0101928710937,1.0,0.4387308359146118,0.757782518863678,0.757782518863678,1.0,1.0,-2.428910493850708,1.081200122833252,1.3477104902267456,0.5269648432731628,0.9514403939247132,0.9514403939247132,0.0,71.01982116699219,74.0,55464.34375,0.0,1107.7716064453125,1.0,280.0424194335937,283.654296875,298.5358581542969,302.1011047363281,293.1499938964844,293.1499938964844,279.75,32775.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81547611951828,1.0,0.0,0.0,3.6730313301086426,3.6730549335479736,9.002072829389363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.9755859375,0.0,1534.6668701171875,1895.4371337890625,0.0,2613.7109375,0.9078730940818788,1.0,0.0,3.0,1.0,0.0
