time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9451072812080384,0.303734540939331,0.2736670076847076,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9951921105384828,0.358286052942276,0.3391793072223663,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9985661506652832,0.3633136451244354,0.254023015499115,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9677936434745787,0.3251635730266571,0.3080892264842987,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8061769008636475,0.1898288428783416,0.857175350189209,284.8929748535156,284.95001220703125,297.2449645996094,295.5293884277344,297.25714111328125,297.265869140625,284.8992614746094,1.0,0.4406733214855194,0.7563387751579285,0.7563387751579285,1.0,1.0,-2.438842296600342,1.0855447053909302,1.3532977104187012,0.5294010043144226,0.8449103236198425,0.8449103236198425,0.0,70.64212799072266,92.0,55960.1328125,0.0,1117.7381591796875,1.0,279.75750732421875,283.535888671875,298.5546264648437,302.2204895019531,293.1499938964844,293.1499938964844,280.04998779296875,39555.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246726393699646,1.0,0.0,0.0,3.5328755378723145,3.532899141311645,8.328177614203014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.1181640625,0.0,1432.4754638671875,1895.4371337890625,0.0,2698.911376953125,0.8822950124740601,1.0,0.0,3.0,1.0,0.0
17746920,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9451072812080384,0.303734540939331,0.2736670076847076,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929443359375,0.9951921105384828,0.358286052942276,0.3391793072223663,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9985661506652832,0.3633136451244354,0.254023015499115,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9677936434745787,0.3251635730266571,0.3080892264842987,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8061769008636475,0.1898288428783416,0.857175350189209,284.8929748535156,284.95001220703125,297.2449645996094,295.5293884277344,297.25714111328125,297.265869140625,284.8992614746094,1.0,0.4406733214855194,0.7563387751579285,0.7563387751579285,1.0,1.0,-2.438842296600342,1.0855447053909302,1.3532977104187012,0.5294010043144226,0.8449103236198425,0.8449103236198425,0.0,70.64212799072266,92.0,55960.1328125,0.0,1117.7381591796875,1.0,279.75750732421875,283.535888671875,298.5546264648437,302.2204895019531,293.1499938964844,293.1499938964844,280.04998779296875,39555.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246726393699646,1.0,0.0,0.0,3.5328755378723145,3.532899141311645,8.328177614203014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.1181640625,0.0,1432.4754638671875,1895.4371337890625,0.0,2698.911376953125,0.8822950124740601,1.0,0.0,3.0,1.0,0.0
17746980,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9158704280853271,0.3049764335155487,0.2747809886932373,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.9731035828590392,0.3603945672512054,0.3413054347038269,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9768760800361632,0.3647557497024536,0.2552348971366882,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9407753944396972,0.3272539675235748,0.3101261556148529,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7845115661621094,0.1908345818519592,0.8623531460762024,285.0204467773437,284.95001220703125,297.19110107421875,295.5069274902344,297.2325439453125,297.2650756835937,285.0184631347656,1.0,0.448050707578659,0.7548950910568237,0.7548950910568237,1.0,1.0,-2.455589056015014,1.0933157205581665,1.3622732162475586,0.5328369140625,0.9606828093528748,0.9606828093528748,0.0,77.11990356445312,110.0,55747.42578125,0.0,1162.6961669921875,1.0,280.0425109863281,283.658447265625,298.4910888671875,302.0682983398437,293.1499938964844,293.1499938964844,279.75,32559.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175778388977051,1.0,0.0,0.0,3.6866257190704346,3.6866495609283447,9.068833151104628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.677734375,0.0,1548.295654296875,1895.4371337890625,0.0,2633.144287109375,0.9108037352561952,1.0,0.0,3.0,1.0,0.0
17747040,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9158704280853271,0.3049764335155487,0.2747809886932373,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204772949219,0.9731035828590392,0.3603945672512054,0.3413054347038269,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9768760800361632,0.3647557497024536,0.2552348971366882,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9407753944396972,0.3272539675235748,0.3101261556148529,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7845115661621094,0.1908345818519592,0.8623531460762024,285.0204467773437,284.95001220703125,297.19110107421875,295.5069274902344,297.2325439453125,297.2650756835937,285.0184631347656,1.0,0.448050707578659,0.7548950910568237,0.7548950910568237,1.0,1.0,-2.455589056015014,1.0933157205581665,1.3622732162475586,0.5328369140625,0.9606828093528748,0.9606828093528748,0.0,77.11990356445312,110.0,55747.42578125,0.0,1162.6961669921875,1.0,280.0425109863281,283.658447265625,298.4910888671875,302.0682983398437,293.1499938964844,293.1499938964844,279.75,32559.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175778388977051,1.0,0.0,0.0,3.6866257190704346,3.6866495609283447,9.068833151104628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.677734375,0.0,1548.295654296875,1895.4371337890625,0.0,2633.144287109375,0.9108037352561952,1.0,0.0,3.0,1.0,0.0
17747100,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8956021666526794,0.3051868975162506,0.2754121422767639,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.952856183052063,0.361157089471817,0.3424241542816162,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9567959308624268,0.3651715219020843,0.255830705165863,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.918685495853424,0.3280142545700073,0.3112359941005707,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7683431506156921,0.1911605298519134,0.8653579354286194,284.87603759765625,284.95001220703125,297.1663513183594,295.49627685546875,297.2197570800781,297.2620544433594,284.8685607910156,1.0,0.4529686868190765,0.754173219203949,0.754173219203949,1.0,1.0,-2.4612574577331543,1.0958032608032229,1.3654543161392212,0.5342992544174194,0.8662266135215759,0.8662266135215759,0.0,82.57353210449219,110.0,56648.34765625,0.0,1193.154296875,1.0,279.796630859375,283.4945068359375,298.5384521484375,302.2852783203125,293.1499938964844,293.1499938964844,279.75,36749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249507546424866,1.0,0.0,0.0,3.6698477268218994,3.669872045516968,8.986475563688145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.9794921875,0.0,1561.0013427734375,1895.4371337890625,0.0,2701.494140625,0.9079022407531738,1.0,0.0,3.0,1.0,0.0
17747160,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8756965398788452,0.3051689267158508,0.275670975446701,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.9298802018165588,0.3617215156555176,0.3432442843914032,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9336683750152588,0.3653776049613952,0.2561841905117035,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8976107835769653,0.3285817503929138,0.3120617568492889,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7522833943367004,0.1913414150476455,0.8675342798233032,284.8976135253906,284.95001220703125,297.1431884765625,295.486083984375,297.2065734863281,297.2569885253906,284.9021301269531,1.0,0.4584537148475647,0.7533528804779053,0.7533528804779053,1.0,1.0,-2.46658706665039,1.0981395244598389,1.3684476613998413,0.5354833602905273,0.8565999865531921,0.8565999865531921,0.0,88.9186019897461,128.0,56408.55078125,0.0,1226.09716796875,1.0,279.7573547363281,283.5305480957031,298.5152893066406,302.2082214355469,293.1499938964844,293.1499938964844,280.04998779296875,39058.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275220990180969,1.0,0.0,0.0,3.5695605278015137,3.569584369659424,8.502033210788795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.111328125,0.0,1467.8858642578125,1895.4371337890625,0.0,2725.39111328125,0.890017569065094,1.0,0.0,3.0,1.0,0.0
17747220,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8426543474197388,0.3061406910419464,0.2768139541149139,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.8915045261383057,0.36363485455513,0.3453805446624756,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8942083120346069,0.3667563796043396,0.2573569118976593,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8633449673652649,0.3304129838943481,0.3141440749168396,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7256854176521301,0.1920835077762603,0.8729212880134583,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.1871032714844,297.2550354003906,285.0201110839844,1.0,0.4707216918468475,0.7517121434211731,0.7517121434211731,1.0,1.0,-2.4809038639068604,1.1045750379562378,1.376328945159912,0.5386905074119568,0.970780313014984,0.970780313014984,0.0,102.94700622558594,146.0,56114.8359375,0.0,1302.535888671875,1.0,280.042724609375,283.6536560058594,298.45263671875,302.05352783203125,293.1499938964844,293.1499938964844,279.75,32572.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820726215839386,1.0,0.0,0.0,3.717046022415161,3.7170701026916495,9.219113508152076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.826171875,0.0,1582.928466796875,1895.4371337890625,0.0,2662.298583984375,0.9177070260047911,1.0,0.0,3.0,1.0,0.0
17747280,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8426543474197388,0.3061406910419464,0.2768139541149139,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02264404296875,0.8915045261383057,0.36363485455513,0.3453805446624756,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8942083120346069,0.3667563796043396,0.2573569118976593,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8633449673652649,0.3304129838943481,0.3141440749168396,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7256854176521301,0.1920835077762603,0.8729212880134583,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.1871032714844,297.2550354003906,285.0201110839844,1.0,0.4707216918468475,0.7517121434211731,0.7517121434211731,1.0,1.0,-2.4809038639068604,1.1045750379562378,1.376328945159912,0.5386905074119568,0.970780313014984,0.970780313014984,0.0,102.94700622558594,146.0,56114.8359375,0.0,1302.535888671875,1.0,280.042724609375,283.6536560058594,298.45263671875,302.05352783203125,293.1499938964844,293.1499938964844,279.75,32572.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820726215839386,1.0,0.0,0.0,3.717046022415161,3.7170701026916495,9.219113508152076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.826171875,0.0,1582.928466796875,1895.4371337890625,0.0,2662.298583984375,0.9177070260047911,1.0,0.0,3.0,1.0,0.0
17747340,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8145649433135986,0.3061192333698272,0.2776646912097931,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.8602207899093628,0.3647685647010803,0.3473116755485534,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8622498512268066,0.3672430217266083,0.2583595216274261,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.834610104560852,0.331518679857254,0.3160330355167389,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7006348371505737,0.1923621296882629,0.8778423070907593,284.8957824707031,284.95001220703125,297.0688171386719,295.45086669921875,297.1672668457031,297.2462463378906,284.8998413085937,1.0,0.4839591085910797,0.7500714063644409,0.7500714063644409,1.0,1.0,-2.493638753890991,1.1102116107940674,1.3834271430969238,0.5416256189346313,0.8640412092208862,0.8640412092208862,0.0,119.07301330566406,149.0,56841.70703125,0.0,1386.7479248046875,1.0,279.757080078125,283.52056884765625,298.4797058105469,302.1978454589844,293.1499938964844,293.1499938964844,280.04998779296875,38917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305819630622864,1.0,0.0,0.0,3.606501579284668,3.606525659561157,8.678916856297292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4921875,0.0,1506.8765869140625,1895.4371337890625,0.0,2753.86376953125,0.898093044757843,1.0,0.0,3.0,1.0,0.0
17747400,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8145649433135986,0.3061192333698272,0.2776646912097931,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.895751953125,0.8602207899093628,0.3647685647010803,0.3473116755485534,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8622498512268066,0.3672430217266083,0.2583595216274261,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.834610104560852,0.331518679857254,0.3160330355167389,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7006348371505737,0.1923621296882629,0.8778423070907593,284.8957824707031,284.95001220703125,297.0688171386719,295.45086669921875,297.1672668457031,297.2462463378906,284.8998413085937,1.0,0.4839591085910797,0.7500714063644409,0.7500714063644409,1.0,1.0,-2.493638753890991,1.1102116107940674,1.3834271430969238,0.5416256189346313,0.8640412092208862,0.8640412092208862,0.0,119.07301330566406,149.0,56841.70703125,0.0,1386.7479248046875,1.0,279.757080078125,283.52056884765625,298.4797058105469,302.1978454589844,293.1499938964844,293.1499938964844,280.04998779296875,38917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305819630622864,1.0,0.0,0.0,3.606501579284668,3.606525659561157,8.678916856297292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4921875,0.0,1506.8765869140625,1895.4371337890625,0.0,2753.86376953125,0.898093044757843,1.0,0.0,3.0,1.0,0.0
17747460,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7980800867080688,0.3069430887699127,0.278547078371048,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8440065979957581,0.3665238618850708,0.3491720259189605,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8455188870429993,0.3684936165809631,0.2593520581722259,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8195459842681885,0.3331772685050964,0.3178232610225677,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6859267354011536,0.1929227858781814,0.8818072080612183,285.02294921875,284.95001220703125,297.04412841796875,295.43719482421875,297.1549987792969,297.2440795898437,285.0204467773437,1.0,0.4928851425647735,0.7483477592468262,0.7483477592468262,1.0,1.0,-2.505037784576416,1.1151949167251587,1.389842867851257,0.5441063642501831,0.9790571331977844,0.9790571331977844,0.0,130.21653747558594,137.0,56467.71484375,0.0,1448.7958984375,1.0,280.0429992675781,283.6473693847656,298.4212341308594,302.0436706542969,293.1499938964844,293.1499938964844,279.75,32686.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235417604446411,1.0,0.0,0.0,3.747197151184082,3.7472214698791504,9.369283020532748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.1357421875,0.0,1618.566162109375,1895.4371337890625,0.0,2688.412353515625,0.9245948195457458,1.0,0.0,3.0,1.0,0.0
17747520,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7980800867080688,0.3069430887699127,0.278547078371048,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8440065979957581,0.3665238618850708,0.3491720259189605,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8455188870429993,0.3684936165809631,0.2593520581722259,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8195459842681885,0.3331772685050964,0.3178232610225677,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6859267354011536,0.1929227858781814,0.8818072080612183,285.02294921875,284.95001220703125,297.04412841796875,295.43719482421875,297.1549987792969,297.2440795898437,285.0204467773437,1.0,0.4928851425647735,0.7483477592468262,0.7483477592468262,1.0,1.0,-2.505037784576416,1.1151949167251587,1.389842867851257,0.5441063642501831,0.9790571331977844,0.9790571331977844,0.0,130.21653747558594,137.0,56467.71484375,0.0,1448.7958984375,1.0,280.0429992675781,283.6473693847656,298.4212341308594,302.0436706542969,293.1499938964844,293.1499938964844,279.75,32686.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235417604446411,1.0,0.0,0.0,3.747197151184082,3.7472214698791504,9.369283020532748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.1357421875,0.0,1618.566162109375,1895.4371337890625,0.0,2688.412353515625,0.9245948195457458,1.0,0.0,3.0,1.0,0.0
17747580,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7951425313949585,0.3068759739398956,0.2788261473178863,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.8418576121330261,0.3675672709941864,0.3504672944545746,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8429369926452637,0.3689160943031311,0.2599036693572998,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8175258636474609,0.3341860175132751,0.3190679848194122,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6835784316062927,0.1931127905845642,0.883676290512085,284.8902893066406,284.95001220703125,297.0290222167969,295.42657470703125,297.1435852050781,297.23583984375,284.89422607421875,1.0,0.4947726428508758,0.7466241717338562,0.7466241717338562,1.0,1.0,-2.511343240737915,1.1176953315734863,1.3936479091644287,0.5454232692718506,0.8668217658996582,0.8668217658996582,0.0,132.55899047851562,125.0,57107.55078125,0.0,1466.990478515625,1.0,279.7568664550781,283.5094299316406,298.45294189453125,302.1883544921875,293.1499938964844,293.1499938964844,280.04998779296875,39096.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329013586044312,1.0,0.0,0.0,3.6337523460388175,3.633776664733887,8.810567919681489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1171875,0.0,1538.2352294921875,1895.4371337890625,0.0,2775.470947265625,0.9041988849639891,1.0,0.0,3.0,1.0,0.0
17747640,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7951425313949585,0.3068759739398956,0.2788261473178863,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902587890625,0.8418576121330261,0.3675672709941864,0.3504672944545746,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8429369926452637,0.3689160943031311,0.2599036693572998,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8175258636474609,0.3341860175132751,0.3190679848194122,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6835784316062927,0.1931127905845642,0.883676290512085,284.8902893066406,284.95001220703125,297.0290222167969,295.42657470703125,297.1435852050781,297.23583984375,284.89422607421875,1.0,0.4947726428508758,0.7466241717338562,0.7466241717338562,1.0,1.0,-2.511343240737915,1.1176953315734863,1.3936479091644287,0.5454232692718506,0.8668217658996582,0.8668217658996582,0.0,132.55899047851562,125.0,57107.55078125,0.0,1466.990478515625,1.0,279.7568664550781,283.5094299316406,298.45294189453125,302.1883544921875,293.1499938964844,293.1499938964844,280.04998779296875,39096.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329013586044312,1.0,0.0,0.0,3.6337523460388175,3.633776664733887,8.810567919681489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1171875,0.0,1538.2352294921875,1895.4371337890625,0.0,2775.470947265625,0.9041988849639891,1.0,0.0,3.0,1.0,0.0
17747700,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.797031819820404,0.307223230600357,0.2788504660129547,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02496337890625,0.8440648913383484,0.3683606386184692,0.3509700298309326,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.844941258430481,0.369455873966217,0.2600724399089813,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8196722865104675,0.3349359631538391,0.3195473253726959,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.685326337814331,0.1933463364839553,0.8839797377586365,285.0249938964844,284.95001220703125,297.0253295898437,295.4225769042969,297.14117431640625,297.2344665527344,285.0305480957031,1.0,0.4940614700317383,0.7457623481750488,0.7457623481750488,1.0,1.0,-2.5131161212921143,1.1182987689971924,1.3948172330856323,0.5456467866897583,0.958123743534088,0.958123743534088,0.0,131.3758544921875,125.0,56417.68359375,0.0,1464.237548828125,1.0,280.0018310546875,283.6555480957031,298.3925170898437,301.9722900390625,293.1499938964844,293.1499938964844,280.04998779296875,34136.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268164396286011,1.0,0.0,0.0,3.682761430740357,3.6827852725982666,9.04983039617946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.7744140625,0.0,1555.8577880859375,1895.4371337890625,0.0,2718.830322265625,0.91330748796463,1.0,0.0,3.0,1.0,0.0
17747760,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8014976978302002,0.3077833354473114,0.2792050838470459,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193176269531,0.8487170338630676,0.3693390488624573,0.3517378568649292,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8494367599487305,0.3702084124088287,0.2604784369468689,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8241042494773865,0.3358586430549621,0.3202654719352722,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6892644166946411,0.1937089711427688,0.8849148154258728,285.0193176269531,284.95001220703125,297.0243530273437,295.41943359375,297.1411437988281,297.2352600097656,285.0170593261719,1.0,0.4926826357841491,0.7449350357055664,0.7449350357055664,1.0,1.0,-2.516937255859375,1.1198856830596924,1.397051453590393,0.5464214086532593,0.9801404476165771,0.9801404476165771,0.0,128.82943725585938,113.0,56612.25390625,0.0,1458.2996826171875,1.0,280.0428771972656,283.640380859375,298.3997802734375,302.03082275390625,293.1499938964844,293.1499938964844,279.75,32927.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250985145568848,1.0,0.0,0.0,3.763651371002197,3.7636759281158447,9.4517469051425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.96484375,0.0,1639.6221923828125,1895.4371337890625,0.0,2702.866943359375,0.9285978674888612,1.0,0.0,3.0,1.0,0.0
17747820,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8126821517944336,0.3078516125679016,0.2792566120624542,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.8609501719474792,0.3704516887664795,0.3527300655841827,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8612739443778992,0.3707224428653717,0.2608220875263214,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8354775309562683,0.336935818195343,0.3212064206600189,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6995846629142761,0.194002479314804,0.8854931592941284,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.1405334472656,297.22900390625,284.8924255371094,1.0,0.4882197082042694,0.7432805299758911,0.7432805299758911,1.0,1.0,-2.520436286926269,1.1210455894470217,1.399390697479248,0.5470234155654907,0.8677262663841248,0.8677262663841248,0.0,122.03195190429688,101.0,57222.14453125,0.0,1433.658447265625,1.0,279.7572326660156,283.50372314453125,298.4382629394531,302.1789245605469,293.1499938964844,293.1499938964844,280.04998779296875,39138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336377739906311,1.0,0.0,0.0,3.6470823287963854,3.647106885910034,8.87532848992123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.8935546875,0.0,1553.3887939453125,1895.4371337890625,0.0,2782.335205078125,0.9071083068847656,1.0,0.0,3.0,1.0,0.0
17747880,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8126821517944336,0.3078516125679016,0.2792566120624542,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.8609501719474792,0.3704516887664795,0.3527300655841827,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8612739443778992,0.3707224428653717,0.2608220875263214,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8354775309562683,0.336935818195343,0.3212064206600189,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6995846629142761,0.194002479314804,0.8854931592941284,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.1405334472656,297.22900390625,284.8924255371094,1.0,0.4882197082042694,0.7432805299758911,0.7432805299758911,1.0,1.0,-2.520436286926269,1.1210455894470217,1.399390697479248,0.5470234155654907,0.8677262663841248,0.8677262663841248,0.0,122.03195190429688,101.0,57222.14453125,0.0,1433.658447265625,1.0,279.7572326660156,283.50372314453125,298.4382629394531,302.1789245605469,293.1499938964844,293.1499938964844,280.04998779296875,39138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336377739906311,1.0,0.0,0.0,3.6470823287963854,3.647106885910034,8.87532848992123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.8935546875,0.0,1553.3887939453125,1895.4371337890625,0.0,2782.335205078125,0.9071083068847656,1.0,0.0,3.0,1.0,0.0
17747940,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8286625146865845,0.3088803887367248,0.2795514464378357,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.879672646522522,0.3722994327545166,0.3538635671138763,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8796088099479675,0.3721038103103637,0.2613066434860229,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8527017831802368,0.3386836051940918,0.3222659826278686,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7147039175033569,0.1947083324193954,0.8862324953079224,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.1495666503906,297.23016357421875,285.0184936523437,1.0,0.4822984933853149,0.741625964641571,0.741625964641571,1.0,1.0,-2.5248899459838867,1.1226800680160522,1.402209758758545,0.5477449893951416,0.9830402135849,0.9830402135849,0.0,112.92308807373048,89.0,56714.49609375,0.0,1400.233642578125,1.0,280.043212890625,283.6376037597656,298.3944091796875,302.0294189453125,293.1499938964844,293.1499938964844,279.75,32960.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253105282783508,1.0,0.0,0.0,3.773822069168091,3.7738466262817374,9.502899160906964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.080078125,0.0,1651.82470703125,1895.4371337890625,0.0,2704.835693359375,0.9307954907417296,1.0,0.0,3.0,1.0,0.0
17748000,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8286625146865845,0.3088803887367248,0.2795514464378357,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.879672646522522,0.3722994327545166,0.3538635671138763,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8796088099479675,0.3721038103103637,0.2613066434860229,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8527017831802368,0.3386836051940918,0.3222659826278686,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7147039175033569,0.1947083324193954,0.8862324953079224,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.1495666503906,297.23016357421875,285.0184936523437,1.0,0.4822984933853149,0.741625964641571,0.741625964641571,1.0,1.0,-2.5248899459838867,1.1226800680160522,1.402209758758545,0.5477449893951416,0.9830402135849,0.9830402135849,0.0,112.92308807373048,89.0,56714.49609375,0.0,1400.233642578125,1.0,280.043212890625,283.6376037597656,298.3944091796875,302.0294189453125,293.1499938964844,293.1499938964844,279.75,32960.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253105282783508,1.0,0.0,0.0,3.773822069168091,3.7738466262817374,9.502899160906964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.080078125,0.0,1651.82470703125,1895.4371337890625,0.0,2704.835693359375,0.9307954907417296,1.0,0.0,3.0,1.0,0.0
17748060,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8487820625305176,0.3090293407440185,0.2795723378658294,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.9037455320358276,0.3734592199325561,0.3547880053520202,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.903221309185028,0.3726727962493896,0.2616071105003357,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8753016591072083,0.3398080766201019,0.3231386244297027,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7320712804794312,0.1950886696577072,0.8866497278213501,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.1581726074219,297.22515869140625,284.8935241699219,1.0,0.4755124151706695,0.740031898021698,0.740031898021698,1.0,1.0,-2.5279431343078613,1.1236233711242676,1.4043198823928833,0.5482601523399353,0.8709213137626648,0.8709213137626648,0.0,102.93648529052734,77.0,57349.8515625,0.0,1361.1221923828125,1.0,279.7567138671875,283.4999694824219,298.4417419433594,302.1880187988281,293.1499938964844,293.1499938964844,280.04998779296875,39159.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337733745574951,1.0,0.0,0.0,3.658183336257935,3.658208131790161,8.929440014071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6826171875,0.0,1565.984130859375,1895.4371337890625,0.0,2783.59912109375,0.9096755385398864,1.0,0.0,3.0,1.0,0.0
17748120,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8487820625305176,0.3090293407440185,0.2795723378658294,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.9037455320358276,0.3734592199325561,0.3547880053520202,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.903221309185028,0.3726727962493896,0.2616071105003357,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8753016591072083,0.3398080766201019,0.3231386244297027,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7320712804794312,0.1950886696577072,0.8866497278213501,284.8895874023437,284.95001220703125,297.07550048828125,295.4197082519531,297.1581726074219,297.22515869140625,284.8935241699219,1.0,0.4755124151706695,0.740031898021698,0.740031898021698,1.0,1.0,-2.5279431343078613,1.1236233711242676,1.4043198823928833,0.5482601523399353,0.8709213137626648,0.8709213137626648,0.0,102.93648529052734,77.0,57349.8515625,0.0,1361.1221923828125,1.0,279.7567138671875,283.4999694824219,298.4417419433594,302.1880187988281,293.1499938964844,293.1499938964844,280.04998779296875,39159.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337733745574951,1.0,0.0,0.0,3.658183336257935,3.658208131790161,8.929440014071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6826171875,0.0,1565.984130859375,1895.4371337890625,0.0,2783.59912109375,0.9096755385398864,1.0,0.0,3.0,1.0,0.0
17748180,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8776302933692932,0.3101113736629486,0.2798441052436828,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.9398654699325562,0.3753362894058227,0.3558739423751831,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9387840032577516,0.3740865588188171,0.2620588839054107,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.906852662563324,0.3415847718715668,0.3241508305072784,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7557123899459839,0.1958554834127426,0.8873282074928284,285.0227966308594,284.95001220703125,297.1012878417969,295.4228515625,297.1708374023437,297.2271728515625,285.0204467773437,1.0,0.4681513905525207,0.738437831401825,0.738437831401825,1.0,1.0,-2.532142400741577,1.1251344680786133,1.407007932662964,0.5489388704299927,0.9880581498146056,0.9880581498146056,0.0,91.95240783691406,65.0,56850.03125,0.0,1319.0518798828125,1.0,280.0433044433594,283.6343078613281,298.4012756347656,302.04400634765625,293.1499938964844,293.1499938964844,279.75,32952.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255844712257385,1.0,0.0,0.0,3.786434173583984,3.786458969116211,9.5665222943353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6142578125,0.0,1666.6678466796875,1895.4371337890625,0.0,2707.380859375,0.9336498975753784,1.0,0.0,3.0,1.0,0.0
17748240,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8776302933692932,0.3101113736629486,0.2798441052436828,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.9398654699325562,0.3753362894058227,0.3558739423751831,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9387840032577516,0.3740865588188171,0.2620588839054107,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.906852662563324,0.3415847718715668,0.3241508305072784,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7557123899459839,0.1958554834127426,0.8873282074928284,285.0227966308594,284.95001220703125,297.1012878417969,295.4228515625,297.1708374023437,297.2271728515625,285.0204467773437,1.0,0.4681513905525207,0.738437831401825,0.738437831401825,1.0,1.0,-2.532142400741577,1.1251344680786133,1.407007932662964,0.5489388704299927,0.9880581498146056,0.9880581498146056,0.0,91.95240783691406,65.0,56850.03125,0.0,1319.0518798828125,1.0,280.0433044433594,283.6343078613281,298.4012756347656,302.04400634765625,293.1499938964844,293.1499938964844,279.75,32952.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255844712257385,1.0,0.0,0.0,3.786434173583984,3.786458969116211,9.5665222943353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.6142578125,0.0,1666.6678466796875,1895.4371337890625,0.0,2707.380859375,0.9336498975753784,1.0,0.0,3.0,1.0,0.0
17748300,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.896346390247345,0.3103156089782715,0.2800433933734894,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744812011719,0.961679458618164,0.3760230243206024,0.3564858138561249,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9604649543762208,0.3744937777519226,0.2623413801193237,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9287917017936708,0.3422462940216064,0.3247222304344177,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7713200449943542,0.1961292475461959,0.8879472017288208,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.17596435546875,297.22607421875,284.8666381835937,1.0,0.4643905460834503,0.7376407980918884,0.7376407980918884,1.0,1.0,-2.53489089012146,1.1261810064315796,1.4087098836898804,0.5495168566703796,0.8910509347915649,0.8910509347915649,0.0,86.27892303466797,65.0,57790.4453125,0.0,1297.9832763671875,1.0,279.7944641113281,283.4652099609375,298.46014404296875,302.27215576171875,293.1499938964844,293.1499938964844,279.75,36654.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322598338127136,1.0,0.0,0.0,3.7727866172790527,3.7728118896484375,9.497684914094862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.03125,0.0,1679.172119140625,1895.4371337890625,0.0,2769.49267578125,0.9311553239822388,1.0,0.0,3.0,1.0,0.0
17748360,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9173705577850342,0.3102878630161285,0.2798587381839752,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.9821075201034546,0.3765010833740234,0.3567692935466766,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9808288812637328,0.3746635615825653,0.2623403370380401,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9523739218711852,0.3427139520645141,0.324993759393692,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7885479927062988,0.1962732821702957,0.8877418637275696,284.8873291015625,284.95001220703125,297.1274108886719,295.4263000488281,297.17999267578125,297.22271728515625,284.8915405273437,1.0,0.4604513049125671,0.7368414998054504,0.7368414998054504,1.0,1.0,-2.535090446472168,1.1260087490081787,1.4090816974639893,0.5494305491447449,0.8735674619674683,0.8735674619674683,0.0,80.85910034179688,83.0,57501.39453125,0.0,1274.8148193359375,1.0,279.7565612792969,283.49267578125,298.4494323730469,302.2057800292969,293.1499938964844,293.1499938964844,280.04998779296875,39189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342412114143372,1.0,0.0,0.0,3.674437284469605,3.674462080001831,9.008966230794612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3369140625,0.0,1584.553466796875,1895.4371337890625,0.0,2787.961669921875,0.9131695032119752,1.0,0.0,3.0,1.0,0.0
17748420,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9213995337486268,0.3113509714603424,0.2805155515670776,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9858049750328064,0.3783560991287231,0.3582515716552734,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9842028617858888,0.3760525286197662,0.2630840241909027,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9569566249847412,0.3444664478302002,0.3264014422893524,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7918061017990112,0.1970361471176147,0.8904165029525757,285.0271301269531,284.95001220703125,297.1539306640625,295.4300842285156,297.1929931640625,297.224853515625,285.0251159667969,1.0,0.4620806574821472,0.7352429628372192,0.7352429628372192,1.0,1.0,-2.543447494506836,1.129499435424805,1.4139480590820312,0.551112174987793,0.9959349036216736,0.9959349036216736,0.0,80.44136047363281,101.0,57066.6640625,0.0,1283.36279296875,1.0,280.0434265136719,283.6324462890625,298.40924072265625,302.063720703125,293.1499938964844,293.1499938964844,279.75,32911.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261692523956299,1.0,0.0,0.0,3.802714586257935,3.80273962020874,9.648965715314262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.060546875,0.0,1685.7275390625,1895.4371337890625,0.0,2712.81494140625,0.9373252391815186,1.0,0.0,3.0,1.0,0.0
17748480,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9213995337486268,0.3113509714603424,0.2805155515670776,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.9858049750328064,0.3783560991287231,0.3582515716552734,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9842028617858888,0.3760525286197662,0.2630840241909027,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9569566249847412,0.3444664478302002,0.3264014422893524,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7918061017990112,0.1970361471176147,0.8904165029525757,285.0271301269531,284.95001220703125,297.1539306640625,295.4300842285156,297.1929931640625,297.224853515625,285.0251159667969,1.0,0.4620806574821472,0.7352429628372192,0.7352429628372192,1.0,1.0,-2.543447494506836,1.129499435424805,1.4139480590820312,0.551112174987793,0.9959349036216736,0.9959349036216736,0.0,80.44136047363281,101.0,57066.6640625,0.0,1283.36279296875,1.0,280.0434265136719,283.6324462890625,298.40924072265625,302.063720703125,293.1499938964844,293.1499938964844,279.75,32911.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261692523956299,1.0,0.0,0.0,3.802714586257935,3.80273962020874,9.648965715314262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.060546875,0.0,1685.7275390625,1895.4371337890625,0.0,2712.81494140625,0.9373252391815186,1.0,0.0,3.0,1.0,0.0
17748540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8947638273239136,0.3113830983638763,0.2811153531074524,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9617587327957152,0.3794039785861969,0.3597815632820129,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9593530893325806,0.3764982521533966,0.2638272643089294,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9290426969528198,0.3454708755016327,0.3278734385967254,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7707159519195557,0.197338730096817,0.89385986328125,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2020263671875,297.2195129394531,284.8943176269531,1.0,0.4688412547111511,0.733644425868988,0.733644425868988,1.0,1.0,-2.552810907363892,1.1334233283996582,1.419387698173523,0.553220272064209,0.8836258053779602,0.8836258053779602,0.0,87.6993637084961,119.0,57894.77734375,0.0,1326.6043701171875,1.0,279.7562561035156,283.48590087890625,298.4595947265625,302.2373352050781,293.1499938964844,293.1499938964844,280.04998779296875,38806.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352651596069336,1.0,0.0,0.0,3.7064309120178223,3.706455945968628,9.166532208837452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.857421875,0.0,1618.1815185546875,1895.4371337890625,0.0,2797.510986328125,0.9199708104133606,1.0,0.0,3.0,1.0,0.0
17748600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8947638273239136,0.3113830983638763,0.2811153531074524,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9617587327957152,0.3794039785861969,0.3597815632820129,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9593530893325806,0.3764982521533966,0.2638272643089294,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9290426969528198,0.3454708755016327,0.3278734385967254,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7707159519195557,0.197338730096817,0.89385986328125,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2020263671875,297.2195129394531,284.8943176269531,1.0,0.4688412547111511,0.733644425868988,0.733644425868988,1.0,1.0,-2.552810907363892,1.1334233283996582,1.419387698173523,0.553220272064209,0.8836258053779602,0.8836258053779602,0.0,87.6993637084961,119.0,57894.77734375,0.0,1326.6043701171875,1.0,279.7562561035156,283.48590087890625,298.4595947265625,302.2373352050781,293.1499938964844,293.1499938964844,280.04998779296875,38806.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352651596069336,1.0,0.0,0.0,3.7064309120178223,3.706455945968628,9.166532208837452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.857421875,0.0,1618.1815185546875,1895.4371337890625,0.0,2797.510986328125,0.9199708104133606,1.0,0.0,3.0,1.0,0.0
17748660,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.863310694694519,0.3122421503067016,0.282023936510086,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.9250799417495728,0.381082534790039,0.3615601658821106,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9220011234283448,0.3776733577251434,0.2647677063941955,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8943101763725281,0.3470170795917511,0.3295564353466034,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7449000477790833,0.1978949308395385,0.8978540897369385,285.0346069335937,284.95001220703125,297.20831298828125,295.43878173828125,297.2145690917969,297.2200622558594,285.03302001953125,1.0,0.478645384311676,0.7319357991218567,0.7319357991218567,1.0,1.0,-2.5639841556549072,1.1381959915161133,1.425788164138794,0.5556148886680603,1.0,1.0,0.0,99.08514404296876,137.0,57470.83203125,0.0,1390.52294921875,1.0,280.04364013671875,283.6304626464844,298.42041015625,302.1000671386719,293.1499938964844,293.1499938964844,279.75,33046.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277314901351929,1.0,0.0,0.0,3.831413507461548,3.8314387798309326,9.79515448307211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9912109375,0.0,1721.3218994140625,1895.4371337890625,0.0,2727.338134765625,0.9438026547431946,1.0,0.0,3.0,1.0,0.0
