time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.863310694694519,0.3122421503067016,0.282023936510086,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.9250799417495728,0.381082534790039,0.3615601658821106,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9220011234283448,0.3776733577251434,0.2647677063941955,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8943101763725281,0.3470170795917511,0.3295564353466034,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7449000477790833,0.1978949308395385,0.8978540897369385,285.0346069335937,284.95001220703125,297.20831298828125,295.43878173828125,297.2145690917969,297.2200622558594,285.03302001953125,1.0,0.478645384311676,0.7319357991218567,0.7319357991218567,1.0,1.0,-2.5639841556549072,1.1381959915161133,1.425788164138794,0.5556148886680603,1.0,1.0,0.0,99.08514404296876,137.0,57470.83203125,0.0,1390.52294921875,1.0,280.04364013671875,283.6304626464844,298.42041015625,302.1000671386719,293.1499938964844,293.1499938964844,279.75,33046.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277314901351929,1.0,0.0,0.0,3.831413507461548,3.8314387798309326,9.79515448307211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.9912109375,0.0,1721.3218994140625,1895.4371337890625,0.0,2727.338134765625,0.9438026547431946,1.0,0.0,3.0,1.0,0.0
17748780,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8335827589035034,0.312112033367157,0.2827426493167877,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.8898851275444031,0.3819673955440521,0.3632201552391052,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8868006467819214,0.3778926134109497,0.2655680775642395,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8624661564826965,0.347796082496643,0.3311069011688232,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7204483151435852,0.1979846656322479,0.90169495344162,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2232971191406,297.21343994140625,284.8935546875,1.0,0.4902317821979522,0.7302271723747253,0.7302271723747253,1.0,1.0,-2.574288845062256,1.1425107717514038,1.431778073310852,0.5579190850257874,0.8954069018363953,0.8954069018363953,0.0,113.53921508789062,155.0,58408.13671875,0.0,1467.29541015625,1.0,279.7569885253906,283.4735412597656,298.4703369140625,302.2796630859375,293.1499938964844,293.1499938964844,280.04998779296875,38388.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370879888534546,1.0,0.0,0.0,3.7532477378845215,3.753273248672485,9.399564646628278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1669921875,0.0,1669.4781494140625,1895.4371337890625,0.0,2814.520751953125,0.9299604296684264,1.0,0.0,3.0,1.0,0.0
17748840,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8335827589035034,0.312112033367157,0.2827426493167877,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.8898851275444031,0.3819673955440521,0.3632201552391052,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8868006467819214,0.3778926134109497,0.2655680775642395,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8624661564826965,0.347796082496643,0.3311069011688232,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7204483151435852,0.1979846656322479,0.90169495344162,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2232971191406,297.21343994140625,284.8935546875,1.0,0.4902317821979522,0.7302271723747253,0.7302271723747253,1.0,1.0,-2.574288845062256,1.1425107717514038,1.431778073310852,0.5579190850257874,0.8954069018363953,0.8954069018363953,0.0,113.53921508789062,155.0,58408.13671875,0.0,1467.29541015625,1.0,279.7569885253906,283.4735412597656,298.4703369140625,302.2796630859375,293.1499938964844,293.1499938964844,280.04998779296875,38388.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370879888534546,1.0,0.0,0.0,3.7532477378845215,3.753273248672485,9.399564646628278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1669921875,0.0,1669.4781494140625,1895.4371337890625,0.0,2814.520751953125,0.9299604296684264,1.0,0.0,3.0,1.0,0.0
17748900,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8203132748603821,0.3123615980148315,0.2830256223678589,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.8746941685676575,0.3826347887516022,0.3639633357524872,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8714605569839478,0.3782574534416199,0.2658863961696625,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8483766317367554,0.3483692109584808,0.3317847549915313,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7084940075874329,0.1981056332588195,0.903256893157959,285.033447265625,284.95001220703125,297.25048828125,295.446533203125,297.2289123535156,297.2120666503906,285.039794921875,1.0,0.4963380396366119,0.7293728590011597,0.7293728590011597,1.0,1.0,-2.5785913467407227,1.1442747116088867,1.4343165159225464,0.5587729215621948,0.9931269288063048,0.9931269288063048,0.0,121.4893798828125,155.0,57694.36328125,0.0,1507.9498291015625,1.0,280.0046081542969,283.6297912597656,298.418212890625,302.07196044921875,293.1499938964844,293.1499938964844,280.04998779296875,34164.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312645554542542,1.0,0.0,0.0,3.794591665267944,3.79461669921875,9.607787205823115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.5732421875,0.0,1685.7874755859375,1895.4371337890625,0.0,2760.220458984375,0.9382911324501038,1.0,0.0,3.0,1.0,0.0
17748960,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8086158633232117,0.3128484189510345,0.2836967408657074,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.8618656396865845,0.3835101127624511,0.3650369942188263,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8585514426231384,0.378850370645523,0.2664816975593567,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.836586594581604,0.3491244912147522,0.3327542543411255,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6974513530731201,0.1983449310064315,0.9056175351142884,285.04132080078125,284.95001220703125,297.2648620605469,295.44940185546875,297.2357788085937,297.21295166015625,285.0409545898437,1.0,0.5027027130126953,0.7284473180770874,0.7284473180770874,1.0,1.0,-2.585401773452759,1.147208333015442,1.4381935596466064,0.5602527260780334,1.0,1.0,0.0,129.4474334716797,158.0,57886.8828125,0.0,1552.1861572265625,1.0,280.0433349609375,283.6285095214844,298.4317932128906,302.1383056640625,293.1499938964844,293.1499938964844,279.75,33557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297651410102844,1.0,0.0,0.0,3.859223127365112,3.8592488765716553,9.937864433595678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.544921875,0.0,1759.3138427734375,1895.4371337890625,0.0,2746.25927734375,0.9505183696746826,1.0,0.0,3.0,1.0,0.0
17749020,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7926515936851501,0.3126690685749054,0.2842546999454498,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8462337851524353,0.3843199610710144,0.3665032982826233,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8426327109336853,0.3789327144622803,0.2670923173427582,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8220071792602539,0.3497528731822967,0.3340349495410919,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6833307147026062,0.198299691081047,0.9082276821136476,284.8900146484375,284.95001220703125,297.2940979003906,295.4555358886719,297.2449645996094,297.20611572265625,284.89312744140625,1.0,0.510974109172821,0.7265962958335876,0.7265962958335876,1.0,1.0,-2.5932531356811523,1.1502751111984253,1.442978024482727,0.5618864893913269,0.9043970108032228,0.9043970108032228,0.0,140.74462890625,146.0,58841.15625,0.0,1612.8408203125,1.0,279.755859375,283.4630432128906,298.4822692871094,302.3195495605469,293.1499938964844,293.1499938964844,279.45001220703125,38299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389717936515808,1.0,0.0,0.0,3.7903971672058105,3.7904229164123535,9.586558462615358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.181640625,0.0,1712.915283203125,1895.4371337890625,0.0,2832.10986328125,0.9382304549217224,1.0,0.0,3.0,1.0,0.0
17749080,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7926515936851501,0.3126690685749054,0.2842546999454498,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8462337851524353,0.3843199610710144,0.3665032982826233,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8426327109336853,0.3789327144622803,0.2670923173427582,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8220071792602539,0.3497528731822967,0.3340349495410919,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6833307147026062,0.198299691081047,0.9082276821136476,284.8900146484375,284.95001220703125,297.2940979003906,295.4555358886719,297.2449645996094,297.20611572265625,284.89312744140625,1.0,0.510974109172821,0.7265962958335876,0.7265962958335876,1.0,1.0,-2.5932531356811523,1.1502751111984253,1.442978024482727,0.5618864893913269,0.9043970108032228,0.9043970108032228,0.0,140.74462890625,146.0,58841.15625,0.0,1612.8408203125,1.0,279.755859375,283.4630432128906,298.4822692871094,302.3195495605469,293.1499938964844,293.1499938964844,279.45001220703125,38299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389717936515808,1.0,0.0,0.0,3.7903971672058105,3.7904229164123535,9.586558462615358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.181640625,0.0,1712.915283203125,1895.4371337890625,0.0,2832.10986328125,0.9382304549217224,1.0,0.0,3.0,1.0,0.0
17749140,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7891099452972412,0.3123473823070526,0.2839574217796325,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.843439519405365,0.3849162757396698,0.367094874382019,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8393592238426208,0.3787904977798462,0.2670049369335174,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8192499279975891,0.3501616716384887,0.33446004986763,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6802359819412231,0.1980700492858886,0.9075382351875304,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.25372314453125,297.1979675292969,284.888671875,1.0,0.5120509266853333,0.7247452735900879,0.7247452735900879,1.0,1.0,-2.5931873321533203,1.1495691537857056,1.4436181783676147,0.5614194273948669,0.8325052857398987,0.8325052857398987,0.0,143.1075897216797,134.0,58865.85546875,0.0,1623.1942138671875,1.0,279.4577331542969,283.4463195800781,298.47027587890625,302.3212280273437,293.1499938964844,293.1499938964844,279.75,41445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432337641716003,1.0,0.0,0.0,3.525746583938598,3.5257701873779297,8.294600206681935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.298828125,0.0,1438.6326904296875,1895.4371337890625,0.0,2871.94287109375,0.883172333240509,1.0,0.0,3.0,1.0,0.0
17749200,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7891099452972412,0.3123473823070526,0.2839574217796325,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.843439519405365,0.3849162757396698,0.367094874382019,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8393592238426208,0.3787904977798462,0.2670049369335174,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8192499279975891,0.3501616716384887,0.33446004986763,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6802359819412231,0.1980700492858886,0.9075382351875304,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.25372314453125,297.1979675292969,284.888671875,1.0,0.5120509266853333,0.7247452735900879,0.7247452735900879,1.0,1.0,-2.5931873321533203,1.1495691537857056,1.4436181783676147,0.5614194273948669,0.8325052857398987,0.8325052857398987,0.0,143.1075897216797,134.0,58865.85546875,0.0,1623.1942138671875,1.0,279.4577331542969,283.4463195800781,298.47027587890625,302.3212280273437,293.1499938964844,293.1499938964844,279.75,41445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432337641716003,1.0,0.0,0.0,3.525746583938598,3.5257701873779297,8.294600206681935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.298828125,0.0,1438.6326904296875,1895.4371337890625,0.0,2871.94287109375,0.883172333240509,1.0,0.0,3.0,1.0,0.0
17749260,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7958173155784607,0.3133557140827179,0.2844518423080444,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.8505319356918335,0.3866159617900848,0.368292361497879,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8459400534629822,0.3799121081829071,0.267467588186264,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8258635997772217,0.3515839278697967,0.3354130387306213,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.68590247631073,0.1984938085079193,0.9078912138938904,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2688293457031,297.2006225585937,285.0007629394531,1.0,0.5094963908195496,0.7229613661766052,0.7229613661766052,1.0,1.0,-2.597339868545532,1.1509077548980713,1.4464322328567505,0.5619409680366516,0.9299054741859436,0.9299054741859436,0.0,138.80406188964844,122.0,58379.19921875,0.0,1609.9388427734375,1.0,279.7414855957031,283.567138671875,298.4391174316406,302.17706298828125,293.1499938964844,293.1499938964844,279.45001220703125,33734.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329723477363586,1.0,0.0,0.0,3.647269725799561,3.647293329238892,8.876240826793946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.482421875,0.0,1513.19189453125,1895.4371337890625,0.0,2776.132568359375,0.9027454257011414,1.0,0.0,3.0,1.0,0.0
17749320,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7958173155784607,0.3133557140827179,0.2844518423080444,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.8505319356918335,0.3866159617900848,0.368292361497879,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8459400534629822,0.3799121081829071,0.267467588186264,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8258635997772217,0.3515839278697967,0.3354130387306213,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.68590247631073,0.1984938085079193,0.9078912138938904,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.2688293457031,297.2006225585937,285.0007629394531,1.0,0.5094963908195496,0.7229613661766052,0.7229613661766052,1.0,1.0,-2.597339868545532,1.1509077548980713,1.4464322328567505,0.5619409680366516,0.9299054741859436,0.9299054741859436,0.0,138.80406188964844,122.0,58379.19921875,0.0,1609.9388427734375,1.0,279.7414855957031,283.567138671875,298.4391174316406,302.17706298828125,293.1499938964844,293.1499938964844,279.45001220703125,33734.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329723477363586,1.0,0.0,0.0,3.647269725799561,3.647293329238892,8.876240826793946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.482421875,0.0,1513.19189453125,1895.4371337890625,0.0,2776.132568359375,0.9027454257011414,1.0,0.0,3.0,1.0,0.0
17749380,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8067943453788757,0.3134990334510803,0.2845258712768554,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9108581542969,0.8623241782188416,0.3876495361328125,0.3691681325435638,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8570712804794312,0.3802490532398224,0.2676523923873901,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.836661696434021,0.3524079620838165,0.336075872182846,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6956217885017395,0.1986445933580398,0.9076619148254396,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2809753417969,297.19744873046875,284.9134521484375,1.0,0.5047420859336853,0.7211773991584778,0.7211773991584778,1.0,1.0,-2.599230527877808,1.151133418083191,1.4480971097946167,0.5619936585426331,0.8462030291557312,0.8462030291557312,0.0,131.62986755371094,110.0,58872.51953125,0.0,1580.7813720703125,1.0,279.4578552246094,283.466064453125,298.4920349121094,302.3319091796875,293.1499938964844,293.1499938964844,279.75,39074.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397465944290161,1.0,0.0,0.0,3.509587526321411,3.509610891342163,8.218744369514752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8564453125,0.0,1404.610107421875,1895.4371337890625,0.0,2839.34765625,0.8770331740379333,1.0,0.0,3.0,1.0,0.0
17749440,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8067943453788757,0.3134990334510803,0.2845258712768554,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9108581542969,0.8623241782188416,0.3876495361328125,0.3691681325435638,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8570712804794312,0.3802490532398224,0.2676523923873901,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.836661696434021,0.3524079620838165,0.336075872182846,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6956217885017395,0.1986445933580398,0.9076619148254396,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2809753417969,297.19744873046875,284.9134521484375,1.0,0.5047420859336853,0.7211773991584778,0.7211773991584778,1.0,1.0,-2.599230527877808,1.151133418083191,1.4480971097946167,0.5619936585426331,0.8462030291557312,0.8462030291557312,0.0,131.62986755371094,110.0,58872.51953125,0.0,1580.7813720703125,1.0,279.4578552246094,283.466064453125,298.4920349121094,302.3319091796875,293.1499938964844,293.1499938964844,279.75,39074.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397465944290161,1.0,0.0,0.0,3.509587526321411,3.509610891342163,8.218744369514752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8564453125,0.0,1404.610107421875,1895.4371337890625,0.0,2839.34765625,0.8770331740379333,1.0,0.0,3.0,1.0,0.0
17749500,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8136821985244751,0.3139202892780304,0.2845339775085449,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292358398437,0.8700892329216003,0.3884379863739013,0.3695618808269501,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8644667267799377,0.380731850862503,0.2677120566368103,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.84372478723526,0.3530668616294861,0.3363629877567291,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7019414305686951,0.1988659650087356,0.9073700904846193,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.28857421875,297.19830322265625,285.0331115722656,1.0,0.5017889738082886,0.7202854156494141,0.7202854156494141,1.0,1.0,-2.599775791168213,1.1510670185089111,1.4487086534500122,0.5618423819541931,0.9307453036308287,0.9307453036308287,0.0,127.24161529541016,110.0,58268.64453125,0.0,1562.0909423828125,1.0,279.698974609375,283.59478759765625,298.44683837890625,302.1360168457031,293.1499938964844,293.1499938964844,279.75,33840.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334841728210449,1.0,0.0,0.0,3.5691659450531006,3.5691888332366943,8.500153398927068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.36328125,0.0,1429.2833251953125,1895.4371337890625,0.0,2780.903076171875,0.8876925706863403,1.0,0.0,3.0,1.0,0.0
17749560,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.822077214717865,0.3144741654396057,0.2848265171051025,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132751464844,0.8799079656600952,0.3893513083457947,0.3702012896537781,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8739243149757385,0.3813523948192596,0.2679811120033264,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8526973128318787,0.3538439869880676,0.3368744552135467,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7098361253738403,0.199180856347084,0.9077193140983582,285.0133056640625,284.95001220703125,297.4184875488281,295.48681640625,297.2970275878906,297.2005310058594,285.0108642578125,1.0,0.4986684918403625,0.7194342017173767,0.7194342017173767,1.0,1.0,-2.6022517681121826,1.1519277095794678,1.4503239393234253,0.562211811542511,0.9452698230743408,0.9452698230743408,0.0,122.25580596923828,98.0,58496.55078125,0.0,1543.376708984375,1.0,279.741943359375,283.57183837890625,298.4648132324219,302.2088623046875,293.1499938964844,293.1499938964844,279.45001220703125,32804.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317024111747742,1.0,0.0,0.0,3.653042316436768,3.65306568145752,8.904359560801822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.234375,0.0,1512.6260986328125,1895.4371337890625,0.0,2764.29931640625,0.9035115838050842,1.0,0.0,3.0,1.0,0.0
17749620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8399994373321533,0.3145546913146972,0.284751296043396,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.9017019867897034,0.3903304636478424,0.3709303140640259,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894957959651947,0.381620705127716,0.2680474817752838,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8729766011238098,0.3546244204044342,0.3374005258083343,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7257498502731323,0.1993740797042846,0.9072271585464478,284.90496826171875,284.95001220703125,297.4517517089844,295.4965515136719,297.309814453125,297.1971435546875,284.9079895019531,1.0,0.491767406463623,0.7177317142486572,0.7177317142486572,1.0,1.0,-2.6031641960144043,1.151699781417847,1.451464295387268,0.56201171875,0.850090503692627,0.850090503692627,0.0,112.1684341430664,86.0,59029.54296875,0.0,1499.8634033203125,1.0,279.4576721191406,283.45587158203125,298.5157165527344,302.3670349121094,293.1499938964844,293.1499938964844,279.75,38926.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395252227783203,1.0,0.0,0.0,3.527003765106201,3.527027130126953,8.300517038151156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7724609375,0.0,1421.748046875,1895.4371337890625,0.0,2837.279541015625,0.8807113170623779,1.0,0.0,3.0,1.0,0.0
17749680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8399994373321533,0.3145546913146972,0.284751296043396,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.9017019867897034,0.3903304636478424,0.3709303140640259,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894957959651947,0.381620705127716,0.2680474817752838,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8729766011238098,0.3546244204044342,0.3374005258083343,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7257498502731323,0.1993740797042846,0.9072271585464478,284.90496826171875,284.95001220703125,297.4517517089844,295.4965515136719,297.309814453125,297.1971435546875,284.9079895019531,1.0,0.491767406463623,0.7177317142486572,0.7177317142486572,1.0,1.0,-2.6031641960144043,1.151699781417847,1.451464295387268,0.56201171875,0.850090503692627,0.850090503692627,0.0,112.1684341430664,86.0,59029.54296875,0.0,1499.8634033203125,1.0,279.4576721191406,283.45587158203125,298.5157165527344,302.3670349121094,293.1499938964844,293.1499938964844,279.75,38926.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395252227783203,1.0,0.0,0.0,3.527003765106201,3.527027130126953,8.300517038151156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7724609375,0.0,1421.748046875,1895.4371337890625,0.0,2837.279541015625,0.8807113170623779,1.0,0.0,3.0,1.0,0.0
17749740,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8649718761444092,0.3155247569084167,0.2849644720554352,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107116699219,0.9335898160934448,0.3920188248157501,0.3718675374984741,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9251142740249634,0.3827062845230102,0.2683002054691314,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9007964134216307,0.3560494184494018,0.3381076753139496,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7462366819381714,0.1999445259571075,0.9071066975593568,285.0107421875,284.95001220703125,297.4859619140625,295.5071716308594,297.32666015625,297.2001953125,285.0083923339844,1.0,0.4843484163284302,0.7160292267799377,0.7160292267799377,1.0,1.0,-2.6055493354797363,1.1521916389465332,1.4533576965332031,0.5620431303977966,0.9490797519683838,0.9490797519683838,0.0,101.08413696289062,74.0,58635.29296875,0.0,1453.8614501953125,1.0,279.7420654296875,283.5647888183594,298.4864807128906,302.24005126953125,293.1499938964844,293.1499938964844,279.45001220703125,32851.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316519260406494,1.0,0.0,0.0,3.6683883666992174,3.66841197013855,8.979328640634776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.1748046875,0.0,1530.0439453125,1895.4371337890625,0.0,2763.82861328125,0.9069278240203856,1.0,0.0,3.0,1.0,0.0
17749800,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8649718761444092,0.3155247569084167,0.2849644720554352,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107116699219,0.9335898160934448,0.3920188248157501,0.3718675374984741,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9251142740249634,0.3827062845230102,0.2683002054691314,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9007964134216307,0.3560494184494018,0.3381076753139496,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7462366819381714,0.1999445259571075,0.9071066975593568,285.0107421875,284.95001220703125,297.4859619140625,295.5071716308594,297.32666015625,297.2001953125,285.0083923339844,1.0,0.4843484163284302,0.7160292267799377,0.7160292267799377,1.0,1.0,-2.6055493354797363,1.1521916389465332,1.4533576965332031,0.5620431303977966,0.9490797519683838,0.9490797519683838,0.0,101.08413696289062,74.0,58635.29296875,0.0,1453.8614501953125,1.0,279.7420654296875,283.5647888183594,298.4864807128906,302.24005126953125,293.1499938964844,293.1499938964844,279.45001220703125,32851.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316519260406494,1.0,0.0,0.0,3.6683883666992174,3.66841197013855,8.979328640634776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.1748046875,0.0,1530.0439453125,1895.4371337890625,0.0,2763.82861328125,0.9069278240203856,1.0,0.0,3.0,1.0,0.0
17749860,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8975675106048584,0.3156245648860931,0.2848665118217468,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9023742675781,0.971665382385254,0.3930053114891052,0.3725612759590149,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9636138677597046,0.382984846830368,0.268341600894928,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9391840100288392,0.3568367958068847,0.3385984897613525,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7733154892921448,0.2001728415489196,0.906585156917572,284.90234375,284.95001220703125,297.52117919921875,295.5186767578125,297.34039306640625,297.1970520019531,284.905517578125,1.0,0.476591020822525,0.7143296003341675,0.7143296003341675,1.0,1.0,-2.606284141540528,1.151864767074585,1.4544193744659424,0.5617626905441284,0.852138102054596,0.852138102054596,0.0,89.96983337402344,77.0,59172.5703125,0.0,1405.465576171875,1.0,279.4575500488281,283.4488220214844,298.53778076171875,302.3980712890625,293.1499938964844,293.1499938964844,279.75,38984.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394269943237305,1.0,0.0,0.0,3.5414509773254395,3.5414745807647705,8.368656949642173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.365234375,0.0,1437.385498046875,1895.4371337890625,0.0,2836.36181640625,0.8839335441589355,1.0,0.0,3.0,1.0,0.0
17749920,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8975675106048584,0.3156245648860931,0.2848665118217468,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9023742675781,0.971665382385254,0.3930053114891052,0.3725612759590149,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9636138677597046,0.382984846830368,0.268341600894928,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9391840100288392,0.3568367958068847,0.3385984897613525,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7733154892921448,0.2001728415489196,0.906585156917572,284.90234375,284.95001220703125,297.52117919921875,295.5186767578125,297.34039306640625,297.1970520019531,284.905517578125,1.0,0.476591020822525,0.7143296003341675,0.7143296003341675,1.0,1.0,-2.606284141540528,1.151864767074585,1.4544193744659424,0.5617626905441284,0.852138102054596,0.852138102054596,0.0,89.96983337402344,77.0,59172.5703125,0.0,1405.465576171875,1.0,279.4575500488281,283.4488220214844,298.53778076171875,302.3980712890625,293.1499938964844,293.1499938964844,279.75,38984.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394269943237305,1.0,0.0,0.0,3.5414509773254395,3.5414745807647705,8.368656949642173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.365234375,0.0,1437.385498046875,1895.4371337890625,0.0,2836.36181640625,0.8839335441589355,1.0,0.0,3.0,1.0,0.0
17749980,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9221240282058716,0.3166093528270721,0.2852822542190552,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9930800199508668,0.3947088420391083,0.3737083375453949,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9860056042671204,0.3840866684913635,0.2687506377696991,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.965138018131256,0.358273297548294,0.3395130634307861,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7929505705833435,0.2007658630609512,0.90752512216568,285.0131225585937,284.95001220703125,297.5574645996094,295.5311584472656,297.35821533203125,297.20025634765625,285.0107116699219,1.0,0.473361611366272,0.7126299738883972,0.7126299738883972,1.0,1.0,-2.610872983932495,1.1533955335617063,1.457477569580078,0.5622878074645996,0.954346776008606,0.954346776008606,0.0,83.96952056884766,95.0,58810.4453125,0.0,1384.806396484375,1.0,279.7424621582031,283.5617370605469,298.5101623535156,302.2734680175781,293.1499938964844,293.1499938964844,279.45001220703125,32806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314862847328186,1.0,0.0,0.0,3.682865858078003,3.682889461517334,9.050343692251772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.3173828125,0.0,1545.9310302734375,1895.4371337890625,0.0,2762.2861328125,0.9101239442825316,1.0,0.0,3.0,1.0,0.0
17750040,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9221240282058716,0.3166093528270721,0.2852822542190552,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9930800199508668,0.3947088420391083,0.3737083375453949,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9860056042671204,0.3840866684913635,0.2687506377696991,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.965138018131256,0.358273297548294,0.3395130634307861,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7929505705833435,0.2007658630609512,0.90752512216568,285.0131225585937,284.95001220703125,297.5574645996094,295.5311584472656,297.35821533203125,297.20025634765625,285.0107116699219,1.0,0.473361611366272,0.7126299738883972,0.7126299738883972,1.0,1.0,-2.610872983932495,1.1533955335617063,1.457477569580078,0.5622878074645996,0.954346776008606,0.954346776008606,0.0,83.96952056884766,95.0,58810.4453125,0.0,1384.806396484375,1.0,279.7424621582031,283.5617370605469,298.5101623535156,302.2734680175781,293.1499938964844,293.1499938964844,279.45001220703125,32806.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314862847328186,1.0,0.0,0.0,3.682865858078003,3.682889461517334,9.050343692251772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.3173828125,0.0,1545.9310302734375,1895.4371337890625,0.0,2762.2861328125,0.9101239442825316,1.0,0.0,3.0,1.0,0.0
17750100,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9200618267059326,0.3167189359664917,0.2856375575065613,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739929199219,0.9917899966239928,0.3952658474445343,0.3744549751281738,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9843985438346864,0.3842968940734863,0.269082635641098,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9634470343589784,0.3587246835231781,0.3401433229446411,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7914285063743591,0.2009181231260299,0.9088189601898192,284.8740539550781,284.95001220703125,297.5760192871094,295.53778076171875,297.3658752441406,297.1993713378906,284.8685607910156,1.0,0.4747655987739563,0.7117801904678345,0.7117801904678345,1.0,1.0,-2.6149098873138428,1.1549731492996216,1.4599368572235107,0.5630457997322083,0.8611666560173035,0.8611666560173035,0.0,84.67008972167969,95.0,59703.71484375,0.0,1393.2137451171875,1.0,279.4968566894531,283.4051818847656,298.5714111328125,302.50408935546875,293.1499938964844,293.1499938964844,279.45001220703125,37140.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378369808197021,1.0,0.0,0.0,3.657560110092163,3.657584428787232,8.926397754294157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4736328125,0.0,1550.1505126953125,1895.4371337890625,0.0,2821.51318359375,0.9054431915283204,1.0,0.0,3.0,1.0,0.0
17750160,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9080505967140198,0.3166303038597107,0.2856953144073486,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.9826410412788392,0.3956450521945953,0.3749576807022095,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.974269151687622,0.3843105435371399,0.2692011892795563,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9519986510276794,0.3590074181556701,0.3405560851097107,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7822329998016357,0.2009445130825042,0.9096373915672302,284.9031066894531,284.95001220703125,297.5948791503906,295.5446472167969,297.3726501464844,297.19659423828125,284.9068298339844,1.0,0.4773279428482055,0.7109076380729675,0.7109076380729675,1.0,1.0,-2.617206335067749,1.155712604522705,1.4614938497543335,0.5633476972579956,0.8577761650085449,0.8577761650085449,0.0,87.6592025756836,113.0,59478.7109375,0.0,1409.564697265625,1.0,279.4574584960937,283.4428100585937,298.565185546875,302.442626953125,293.1499938964844,293.1499938964844,279.75,38860.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395068645477295,1.0,0.0,0.0,3.564504146575928,3.564527988433838,8.477964001940563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.7099609375,0.0,1461.0147705078125,1895.4371337890625,0.0,2837.108154296875,0.8888621926307678,1.0,0.0,3.0,1.0,0.0
17750220,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.879852294921875,0.3174382448196411,0.2865341007709503,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.9541339874267578,0.3972235321998596,0.3765959143638611,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9436424970626832,0.3852766752243042,0.2699661254882812,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9196472764015198,0.360314279794693,0.3419578671455383,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.758720338344574,0.2013908177614212,0.9128392934799194,285.0190124511719,284.95001220703125,297.6334533691406,295.5592041015625,297.3907165527344,297.1984558105469,285.017333984375,1.0,0.4853112995624542,0.7091626524925232,0.7091626524925232,1.0,1.0,-2.62662672996521,1.15949809551239,1.4671286344528198,0.5650551915168762,0.9662074446678162,0.9662074446678162,0.0,96.9175262451172,131.0,59209.5859375,0.0,1463.4901123046875,1.0,279.7420654296875,283.559326171875,298.5408630371094,302.3270568847656,293.1499938964844,293.1499938964844,279.45001220703125,32720.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320543169975281,1.0,0.0,0.0,3.709109306335449,3.7091333866119385,9.179785820379038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.3212890625,0.0,1574.9945068359375,1895.4371337890625,0.0,2767.57763671875,0.9162298440933228,1.0,0.0,3.0,1.0,0.0
17750280,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.879852294921875,0.3174382448196411,0.2865341007709503,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.9541339874267578,0.3972235321998596,0.3765959143638611,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9436424970626832,0.3852766752243042,0.2699661254882812,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9196472764015198,0.360314279794693,0.3419578671455383,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.758720338344574,0.2013908177614212,0.9128392934799194,285.0190124511719,284.95001220703125,297.6334533691406,295.5592041015625,297.3907165527344,297.1984558105469,285.017333984375,1.0,0.4853112995624542,0.7091626524925232,0.7091626524925232,1.0,1.0,-2.62662672996521,1.15949809551239,1.4671286344528198,0.5650551915168762,0.9662074446678162,0.9662074446678162,0.0,96.9175262451172,131.0,59209.5859375,0.0,1463.4901123046875,1.0,279.7420654296875,283.559326171875,298.5408630371094,302.3270568847656,293.1499938964844,293.1499938964844,279.45001220703125,32720.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320543169975281,1.0,0.0,0.0,3.709109306335449,3.7091333866119385,9.179785820379038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.3212890625,0.0,1574.9945068359375,1895.4371337890625,0.0,2767.57763671875,0.9162298440933228,1.0,0.0,3.0,1.0,0.0
17750340,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.848606288433075,0.3172327876091003,0.2871060371398926,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021301269531,0.91587895154953,0.3979803621768951,0.3780600130558014,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9052628874778748,0.3853146731853485,0.2705696523189544,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8851961493492126,0.3608672022819519,0.3432130813598633,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7332408428192139,0.2013664990663528,0.9158588647842408,284.902099609375,284.95001220703125,297.6732482910156,295.5748596191406,297.4052734375,297.19317626953125,284.90545654296875,1.0,0.4956546425819397,0.7074176669120789,0.7074176669120789,1.0,1.0,-2.634941339492798,1.162717580795288,1.472223877906799,0.5665977597236633,0.8671904802322388,0.8671904802322388,0.0,110.12339782714844,149.0,59994.79296875,0.0,1534.0057373046875,1.0,279.4571533203125,283.4306030273437,298.59747314453125,302.5062255859375,293.1499938964844,293.1499938964844,279.75,38595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840489387512207,1.0,0.0,0.0,3.606355667114258,3.606379747390747,8.678214840074361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.576171875,0.0,1504.3377685546875,1895.4371337890625,0.0,2846.2880859375,0.8978883624076843,1.0,0.0,3.0,1.0,0.0
17750400,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.848606288433075,0.3172327876091003,0.2871060371398926,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9021301269531,0.91587895154953,0.3979803621768951,0.3780600130558014,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9052628874778748,0.3853146731853485,0.2705696523189544,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8851961493492126,0.3608672022819519,0.3432130813598633,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7332408428192139,0.2013664990663528,0.9158588647842408,284.902099609375,284.95001220703125,297.6732482910156,295.5748596191406,297.4052734375,297.19317626953125,284.90545654296875,1.0,0.4956546425819397,0.7074176669120789,0.7074176669120789,1.0,1.0,-2.634941339492798,1.162717580795288,1.472223877906799,0.5665977597236633,0.8671904802322388,0.8671904802322388,0.0,110.12339782714844,149.0,59994.79296875,0.0,1534.0057373046875,1.0,279.4571533203125,283.4306030273437,298.59747314453125,302.5062255859375,293.1499938964844,293.1499938964844,279.75,38595.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840489387512207,1.0,0.0,0.0,3.606355667114258,3.606379747390747,8.678214840074361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.576171875,0.0,1504.3377685546875,1895.4371337890625,0.0,2846.2880859375,0.8978883624076843,1.0,0.0,3.0,1.0,0.0
17750460,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8225523233413696,0.3178567886352539,0.2879735827445984,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.8848310708999634,0.3994025290012359,0.3797613084316253,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8749482035636902,0.3861250281333923,0.2713793218135834,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8565258383750916,0.3620156049728393,0.3446767628192901,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7106802463531494,0.2016214877367019,0.91923588514328,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4237060546875,297.1937561035156,285.0211181640625,1.0,0.5072892308235168,0.7055251002311707,0.7055251002311707,1.0,1.0,-2.6448113918304443,1.1666313409805298,1.4781800508499146,0.5683215260505676,0.9800259470939636,0.9800259470939636,0.0,125.19886016845705,167.0,59702.01953125,0.0,1615.5804443359375,1.0,279.74298095703125,283.5523986816406,298.5737609863281,302.3909912109375,293.1499938964844,293.1499938964844,279.45001220703125,32669.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331916928291321,1.0,0.0,0.0,3.7483952045440674,3.748419523239136,9.375274885314866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.0556640625,0.0,1619.8292236328125,1895.4371337890625,0.0,2778.177001953125,0.9248567223548888,1.0,0.0,3.0,1.0,0.0
17750520,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8225523233413696,0.3178567886352539,0.2879735827445984,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.8848310708999634,0.3994025290012359,0.3797613084316253,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8749482035636902,0.3861250281333923,0.2713793218135834,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8565258383750916,0.3620156049728393,0.3446767628192901,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7106802463531494,0.2016214877367019,0.91923588514328,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4237060546875,297.1937561035156,285.0211181640625,1.0,0.5072892308235168,0.7055251002311707,0.7055251002311707,1.0,1.0,-2.6448113918304443,1.1666313409805298,1.4781800508499146,0.5683215260505676,0.9800259470939636,0.9800259470939636,0.0,125.19886016845705,167.0,59702.01953125,0.0,1615.5804443359375,1.0,279.74298095703125,283.5523986816406,298.5737609863281,302.3909912109375,293.1499938964844,293.1499938964844,279.45001220703125,32669.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331916928291321,1.0,0.0,0.0,3.7483952045440674,3.748419523239136,9.375274885314866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.0556640625,0.0,1619.8292236328125,1895.4371337890625,0.0,2778.177001953125,0.9248567223548888,1.0,0.0,3.0,1.0,0.0
