time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7979960441589355,0.3174866437911987,0.2885428071022033,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.858383059501648,0.4000120460987091,0.3812386691570282,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8487832546234131,0.3860221803188324,0.271997332572937,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8322017192840576,0.3624229431152344,0.3459447622299194,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6881774663925171,0.201426699757576,0.922169864177704,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4388427734375,297.1875,284.9017028808594,1.0,0.5195809602737427,0.7036325931549072,0.7036325931549072,1.0,1.0,-2.653069496154785,1.1697337627410889,1.4833357334136963,0.5697526335716248,0.8758542537689209,0.8758542537689209,0.0,141.98898315429688,155.0,60531.05859375,0.0,1703.175048828125,1.0,279.45684814453125,283.4159545898437,298.6326904296875,302.5752868652344,293.1499938964844,293.1499938964844,279.75,38539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841713011264801,1.0,0.0,0.0,3.65149450302124,3.651519060134888,8.896815302250616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3828125,0.0,1553.8387451171875,1895.4371337890625,0.0,2857.723876953125,0.9077758193016052,1.0,0.0,3.0,1.0,0.0
17750640,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7979960441589355,0.3174866437911987,0.2885428071022033,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983764648437,0.858383059501648,0.4000120460987091,0.3812386691570282,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8487832546234131,0.3860221803188324,0.271997332572937,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8322017192840576,0.3624229431152344,0.3459447622299194,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6881774663925171,0.201426699757576,0.922169864177704,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4388427734375,297.1875,284.9017028808594,1.0,0.5195809602737427,0.7036325931549072,0.7036325931549072,1.0,1.0,-2.653069496154785,1.1697337627410889,1.4833357334136963,0.5697526335716248,0.8758542537689209,0.8758542537689209,0.0,141.98898315429688,155.0,60531.05859375,0.0,1703.175048828125,1.0,279.45684814453125,283.4159545898437,298.6326904296875,302.5752868652344,293.1499938964844,293.1499938964844,279.75,38539.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841713011264801,1.0,0.0,0.0,3.65149450302124,3.651519060134888,8.896815302250616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3828125,0.0,1553.8387451171875,1895.4371337890625,0.0,2857.723876953125,0.9077758193016052,1.0,0.0,3.0,1.0,0.0
17750700,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7925072312355042,0.317652016878128,0.2886079251766205,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.8530682325363159,0.4005843698978424,0.3817361891269684,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8434218168258667,0.3862863779067993,0.2721288800239563,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.827252209186554,0.3628668487071991,0.3463390171527862,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6832965612411499,0.2014378905296325,0.9224965572357178,285.02984619140625,284.95001220703125,297.7784423828125,295.6191711425781,297.4479064941406,297.1866455078125,285.03448486328125,1.0,0.5219077467918396,0.7026863098144531,0.7026863098144531,1.0,1.0,-2.6547701358795166,1.1701338291168213,1.4846361875534058,0.5698137879371643,0.9674034118652344,0.9674034118652344,0.0,146.03692626953125,155.0,59876.48828125,0.0,1723.953369140625,1.0,279.70233154296875,283.55816650390625,298.5895080566406,302.3785705566406,293.1499938964844,293.1499938964844,279.75,33889.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358566164970398,1.0,0.0,0.0,3.7045507431030273,3.704575061798096,9.157236036116956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.998046875,0.0,1578.684814453125,1895.4371337890625,0.0,2803.029296875,0.9178774952888488,1.0,0.0,3.0,1.0,0.0
17750760,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7913964986801147,0.3180252313613891,0.2889376580715179,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.8521355986595154,0.4013393521308899,0.3824440538883209,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8423420786857605,0.3867615461349487,0.2724518477916717,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8263399600982666,0.3634881973266601,0.3469199240207672,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.68218994140625,0.2015708982944488,0.923117995262146,285.0222473144531,284.95001220703125,297.8005065917969,295.62896728515625,297.458251953125,297.1878356933594,285.0201110839844,1.0,0.5228902697563171,0.7017179727554321,0.7017179727554321,1.0,1.0,-2.657848834991455,1.1711785793304443,1.4866703748703003,0.5701940655708313,0.9892460107803344,0.9892460107803344,0.0,147.19671630859375,143.0,60114.19140625,0.0,1733.688720703125,1.0,279.7430419921875,283.5424499511719,298.6102294921875,302.4553527832031,293.1499938964844,293.1499938964844,279.45001220703125,32857.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342817425727844,1.0,0.0,0.0,3.7841060161590576,3.784130811691284,9.554762527841376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.390625,0.0,1663.1700439453125,1895.4371337890625,0.0,2788.33935546875,0.9331676959991456,1.0,0.0,3.0,1.0,0.0
17750820,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.793804943561554,0.317704439163208,0.2888384163379669,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.8552151918411255,0.4019415378570556,0.3831746578216553,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8449111580848694,0.3867258131504059,0.2725600600242615,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8291166424751282,0.3639391362667084,0.3474771380424499,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6842802166938782,0.2013964653015136,0.9225634336471558,284.89129638671875,284.95001220703125,297.845703125,295.6495056152344,297.4750366210937,297.1825256347656,284.8946533203125,1.0,0.5215573906898499,0.6997812390327454,0.6997812390327454,1.0,1.0,-2.6587491035461426,1.1707398891448977,1.4880092144012451,0.5697232484817505,0.8782477378845215,0.8782477378845215,0.0,145.39312744140625,131.0,60815.16796875,0.0,1726.8255615234375,1.0,279.45660400390625,283.4024353027344,298.66973876953125,302.6329650878906,293.1499938964844,293.1499938964844,279.75,38821.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422269225120544,1.0,0.0,0.0,3.680717706680298,3.680742502212525,9.039789574671886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.107421875,0.0,1588.899169921875,1895.4371337890625,0.0,2862.5283203125,0.9144205451011658,1.0,0.0,3.0,1.0,0.0
17750880,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.793804943561554,0.317704439163208,0.2888384163379669,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.8552151918411255,0.4019415378570556,0.3831746578216553,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8449111580848694,0.3867258131504059,0.2725600600242615,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8291166424751282,0.3639391362667084,0.3474771380424499,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6842802166938782,0.2013964653015136,0.9225634336471558,284.89129638671875,284.95001220703125,297.845703125,295.6495056152344,297.4750366210937,297.1825256347656,284.8946533203125,1.0,0.5215573906898499,0.6997812390327454,0.6997812390327454,1.0,1.0,-2.6587491035461426,1.1707398891448977,1.4880092144012451,0.5697232484817505,0.8782477378845215,0.8782477378845215,0.0,145.39312744140625,131.0,60815.16796875,0.0,1726.8255615234375,1.0,279.45660400390625,283.4024353027344,298.66973876953125,302.6329650878906,293.1499938964844,293.1499938964844,279.75,38821.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422269225120544,1.0,0.0,0.0,3.680717706680298,3.680742502212525,9.039789574671886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.107421875,0.0,1588.899169921875,1895.4371337890625,0.0,2862.5283203125,0.9144205451011658,1.0,0.0,3.0,1.0,0.0
17750940,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8029217720031738,0.3183898329734802,0.2889205515384674,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.8651674389839172,0.4033399224281311,0.3839808106422424,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541728854179382,0.3876596689224243,0.2727980613708496,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8381920456886292,0.3651725947856903,0.3481347858905792,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6921917200088501,0.2016740292310714,0.9218733906745912,285.0196228027344,284.95001220703125,297.89239501953125,295.6714172363281,297.4967041015625,297.1847229003906,285.0174560546875,1.0,0.5174351334571838,0.6978445053100586,0.6978445053100586,1.0,1.0,-2.660057306289673,1.1705130338668823,1.489544153213501,0.5691803693771362,0.9916012287139891,0.9916012287139891,0.0,139.09629821777344,119.0,60301.4921875,0.0,1700.185302734375,1.0,279.74346923828125,283.5347595214844,298.6493835449219,302.50714111328125,293.1499938964844,293.1499938964844,279.45001220703125,33079.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340825438499451,1.0,0.0,0.0,3.8039333820343018,3.8039584159851074,9.655151416154697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.640625,0.0,1688.4886474609375,1895.4371337890625,0.0,2786.482177734375,0.9376785755157472,1.0,0.0,3.0,1.0,0.0
17751000,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8029217720031738,0.3183898329734802,0.2889205515384674,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.8651674389839172,0.4033399224281311,0.3839808106422424,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541728854179382,0.3876596689224243,0.2727980613708496,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8381920456886292,0.3651725947856903,0.3481347858905792,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6921917200088501,0.2016740292310714,0.9218733906745912,285.0196228027344,284.95001220703125,297.89239501953125,295.6714172363281,297.4967041015625,297.1847229003906,285.0174560546875,1.0,0.5174351334571838,0.6978445053100586,0.6978445053100586,1.0,1.0,-2.660057306289673,1.1705130338668823,1.489544153213501,0.5691803693771362,0.9916012287139891,0.9916012287139891,0.0,139.09629821777344,119.0,60301.4921875,0.0,1700.185302734375,1.0,279.74346923828125,283.5347595214844,298.6493835449219,302.50714111328125,293.1499938964844,293.1499938964844,279.45001220703125,33079.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340825438499451,1.0,0.0,0.0,3.8039333820343018,3.8039584159851074,9.655151416154697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.640625,0.0,1688.4886474609375,1895.4371337890625,0.0,2786.482177734375,0.9376785755157472,1.0,0.0,3.0,1.0,0.0
17751060,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8154059052467346,0.3182024359703064,0.2887026071548462,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.8794775605201721,0.4040106832981109,0.3845217823982239,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8676744699478149,0.3878225684165954,0.2728586494922638,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8512757420539856,0.3658031523227691,0.3486073017120361,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7036113142967224,0.2016495615243911,0.920769453048706,284.8901672363281,284.95001220703125,297.9406433105469,295.6947326660156,297.5157165527344,297.1811218261719,284.89361572265625,1.0,0.5117030739784241,0.6960509419441223,0.6960509419441223,1.0,1.0,-2.659766674041748,1.1695493459701538,1.4902173280715942,0.5684173703193665,0.8803482055664062,0.8803482055664062,0.0,130.7041473388672,107.0,60984.0078125,0.0,1661.71435546875,1.0,279.4565124511719,283.396728515625,298.7125549316406,302.6859741210937,293.1499938964844,293.1499938964844,279.75,38926.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415501117706299,1.0,0.0,0.0,3.6960527896881104,3.696077823638916,9.115271950577152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.173828125,0.0,1607.179931640625,1895.4371337890625,0.0,2856.201171875,0.9179185032844543,1.0,0.0,3.0,1.0,0.0
17751120,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8154059052467346,0.3182024359703064,0.2887026071548462,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.8794775605201721,0.4040106832981109,0.3845217823982239,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8676744699478149,0.3878225684165954,0.2728586494922638,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8512757420539856,0.3658031523227691,0.3486073017120361,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7036113142967224,0.2016495615243911,0.920769453048706,284.8901672363281,284.95001220703125,297.9406433105469,295.6947326660156,297.5157165527344,297.1811218261719,284.89361572265625,1.0,0.5117030739784241,0.6960509419441223,0.6960509419441223,1.0,1.0,-2.659766674041748,1.1695493459701538,1.4902173280715942,0.5684173703193665,0.8803482055664062,0.8803482055664062,0.0,130.7041473388672,107.0,60984.0078125,0.0,1661.71435546875,1.0,279.4565124511719,283.396728515625,298.7125549316406,302.6859741210937,293.1499938964844,293.1499938964844,279.75,38926.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415501117706299,1.0,0.0,0.0,3.6960527896881104,3.696077823638916,9.115271950577152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.173828125,0.0,1607.179931640625,1895.4371337890625,0.0,2856.201171875,0.9179185032844543,1.0,0.0,3.0,1.0,0.0
17751180,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8319393396377563,0.319003701210022,0.2887477576732635,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213623046875,0.8995671272277832,0.405480295419693,0.3852418065071106,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8869895935058594,0.3889141678810119,0.273102343082428,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8699843883514404,0.3671846389770508,0.3492616713047027,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7187923789024353,0.2020601481199264,0.9199816584587096,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5394592285156,297.1846618652344,285.019287109375,1.0,0.5049923062324524,0.6942574381828308,0.6942574381828308,1.0,1.0,-2.660811424255371,1.169239163398743,1.4915722608566284,0.5678249001502991,0.9959193468093872,0.9959193468093872,0.0,120.57225799560548,95.0,60464.69140625,0.0,1617.26220703125,1.0,279.7435607910156,283.53192138671875,298.6961975097656,302.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33124.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331702947616577,1.0,0.0,0.0,3.8171000480651855,3.8171253204345694,9.72210727923084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.2060546875,0.0,1704.6456298828125,1895.4371337890625,0.0,2777.9775390625,0.9406943917274476,1.0,0.0,3.0,1.0,0.0
17751240,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8319393396377563,0.319003701210022,0.2887477576732635,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213623046875,0.8995671272277832,0.405480295419693,0.3852418065071106,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8869895935058594,0.3889141678810119,0.273102343082428,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8699843883514404,0.3671846389770508,0.3492616713047027,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7187923789024353,0.2020601481199264,0.9199816584587096,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5394592285156,297.1846618652344,285.019287109375,1.0,0.5049923062324524,0.6942574381828308,0.6942574381828308,1.0,1.0,-2.660811424255371,1.169239163398743,1.4915722608566284,0.5678249001502991,0.9959193468093872,0.9959193468093872,0.0,120.57225799560548,95.0,60464.69140625,0.0,1617.26220703125,1.0,279.7435607910156,283.53192138671875,298.6961975097656,302.5635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33124.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331702947616577,1.0,0.0,0.0,3.8171000480651855,3.8171253204345694,9.72210727923084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.2060546875,0.0,1704.6456298828125,1895.4371337890625,0.0,2777.9775390625,0.9406943917274476,1.0,0.0,3.0,1.0,0.0
17751300,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8419946432113647,0.3190661072731018,0.2888359427452087,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741760253906,0.9122048616409302,0.4059479832649231,0.3856725394725799,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8988479375839233,0.3891584575176239,0.2732843160629272,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8815964460372925,0.3676426410675049,0.3496628403663635,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7273508310317993,0.2021611332893371,0.9198877811431884,284.8742980957031,284.95001220703125,298.0159912109375,295.7323608398437,297.5503845214844,297.1843566894531,284.8674621582031,1.0,0.5014669895172119,0.6933606863021851,0.6933606863021851,1.0,1.0,-2.662027359008789,1.1693917512893677,1.492635726928711,0.5677754282951355,0.8991574645042419,0.8991574645042419,0.0,115.17204284667967,95.0,61442.26171875,0.0,1594.4775390625,1.0,279.4938659667969,283.3645935058594,298.76287841796875,302.8040771484375,293.1499938964844,293.1499938964844,279.45001220703125,36685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391721248626709,1.0,0.0,0.0,3.8029298782348633,3.802955389022827,9.65005710895639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.931640625,0.0,1715.4056396484375,1895.4371337890625,0.0,2833.9814453125,0.9380446672439576,1.0,0.0,3.0,1.0,0.0
17751360,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8522627353668213,0.3189051747322082,0.288537323474884,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.926037609577179,0.4062050879001617,0.3857567310333252,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9112043380737304,0.3891767859458923,0.2731807231903076,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8934981226921082,0.3679106533527374,0.3497523069381714,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7359097599983215,0.2021413296461105,0.918975830078125,284.8889465332031,284.95001220703125,298.0419311523437,295.74566650390625,297.560302734375,297.1819152832031,284.8927001953125,1.0,0.497717797756195,0.6924835443496704,0.6924835443496704,1.0,1.0,-2.6606595516204834,1.168330192565918,1.492329478263855,0.5670664310455322,0.8834179639816284,0.8834179639816284,0.0,109.96610260009766,83.0,61174.265625,0.0,1568.9425048828125,1.0,279.45635986328125,283.3909912109375,298.7633056640625,302.7486267089844,293.1499938964844,293.1499938964844,279.75,38949.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405555486679077,1.0,0.0,0.0,3.7124295234680176,3.7124547958374015,9.196227779284528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.564453125,0.0,1626.1856689453125,1895.4371337890625,0.0,2846.906005859375,0.9214671850204468,1.0,0.0,3.0,1.0,0.0
17751420,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.880863606929779,0.3197761476039886,0.2885950803756714,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.961604118347168,0.407714307308197,0.3864588439464569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9468325972557068,0.3903378248214721,0.2734352946281433,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9270581007003784,0.3693599700927734,0.3504206538200378,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7592693567276001,0.2026331722736358,0.918329656124115,285.0238037109375,284.95001220703125,298.0950927734375,295.7734375,297.58575439453125,297.1860046386719,285.0218200683594,1.0,0.4900611042976379,0.6907292008399963,0.6907292008399963,1.0,1.0,-2.661897897720337,1.1681076288223269,1.4937901496887207,0.5664979219436646,1.0,1.0,0.0,98.56463623046876,71.0,60664.12109375,0.0,1518.94482421875,1.0,279.74365234375,283.5293884277344,298.7500305175781,302.6295166015625,293.1499938964844,293.1499938964844,279.45001220703125,33147.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321412801742554,1.0,0.0,0.0,3.832216501235962,3.832241773605346,9.799261988518992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.2783203125,0.0,1723.088134765625,1895.4371337890625,0.0,2768.387939453125,0.9441360235214232,1.0,0.0,3.0,1.0,0.0
17751480,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.880863606929779,0.3197761476039886,0.2885950803756714,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.961604118347168,0.407714307308197,0.3864588439464569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9468325972557068,0.3903378248214721,0.2734352946281433,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9270581007003784,0.3693599700927734,0.3504206538200378,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7592693567276001,0.2026331722736358,0.918329656124115,285.0238037109375,284.95001220703125,298.0950927734375,295.7734375,297.58575439453125,297.1860046386719,285.0218200683594,1.0,0.4900611042976379,0.6907292008399963,0.6907292008399963,1.0,1.0,-2.661897897720337,1.1681076288223269,1.4937901496887207,0.5664979219436646,1.0,1.0,0.0,98.56463623046876,71.0,60664.12109375,0.0,1518.94482421875,1.0,279.74365234375,283.5293884277344,298.7500305175781,302.6295166015625,293.1499938964844,293.1499938964844,279.45001220703125,33147.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321412801742554,1.0,0.0,0.0,3.832216501235962,3.832241773605346,9.799261988518992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.2783203125,0.0,1723.088134765625,1895.4371337890625,0.0,2768.387939453125,0.9441360235214232,1.0,0.0,3.0,1.0,0.0
17751540,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9195471405982972,0.3197302222251892,0.2884058058261871,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.9972400665283204,0.4084641337394714,0.3869726955890655,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9858691096305848,0.3906487226486206,0.2735279500484466,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9699337482452391,0.3701319098472595,0.3509290516376495,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7909919023513794,0.2027764171361923,0.9174798727035522,284.8905639648437,284.95001220703125,298.1499938964844,295.8027648925781,297.60821533203125,297.1835632324219,284.8934936523437,1.0,0.4821896553039551,0.6889748573303223,0.6889748573303223,1.0,1.0,-2.661968469619751,1.167291522026062,1.494676947593689,0.5657666921615601,0.8894489407539368,0.8894489407539368,0.0,87.23387145996094,89.0,61423.91796875,0.0,1467.6409912109375,1.0,279.4569702148437,283.3860168457031,298.819580078125,302.8194885253906,293.1499938964844,293.1499938964844,279.75,38729.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394591808319092,1.0,0.0,0.0,3.733721017837525,3.733746290206909,9.30201395021868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.130859375,0.0,1649.21630859375,1895.4371337890625,0.0,2836.662353515625,0.9260873794555664,1.0,0.0,3.0,1.0,0.0
17751600,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9195471405982972,0.3197302222251892,0.2884058058261871,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.890625,0.9972400665283204,0.4084641337394714,0.3869726955890655,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9858691096305848,0.3906487226486206,0.2735279500484466,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9699337482452391,0.3701319098472595,0.3509290516376495,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7909919023513794,0.2027764171361923,0.9174798727035522,284.8905639648437,284.95001220703125,298.1499938964844,295.8027648925781,297.60821533203125,297.1835632324219,284.8934936523437,1.0,0.4821896553039551,0.6889748573303223,0.6889748573303223,1.0,1.0,-2.661968469619751,1.167291522026062,1.494676947593689,0.5657666921615601,0.8894489407539368,0.8894489407539368,0.0,87.23387145996094,89.0,61423.91796875,0.0,1467.6409912109375,1.0,279.4569702148437,283.3860168457031,298.819580078125,302.8194885253906,293.1499938964844,293.1499938964844,279.75,38729.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394591808319092,1.0,0.0,0.0,3.733721017837525,3.733746290206909,9.30201395021868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.130859375,0.0,1649.21630859375,1895.4371337890625,0.0,2836.662353515625,0.9260873794555664,1.0,0.0,3.0,1.0,0.0
17751660,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.924696147441864,0.3205724954605102,0.2888501286506653,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223388671875,0.9990000128746032,0.4106759428977966,0.3864095509052276,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9899328351020812,0.3918780088424682,0.2741310000419616,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9748700261116028,0.3715695738792419,0.3520094156265259,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7948899269104004,0.2032665312290191,0.9188319444656372,285.0223693847656,284.95001220703125,298.2059326171875,295.8330078125,297.63580322265625,297.1893005371094,285.0224609375,1.0,0.4834770560264587,0.6872515678405762,0.6872515678405762,1.0,1.0,-2.6688485145568848,1.1701849699020386,1.4986636638641355,0.5642973780632019,1.0,1.0,0.0,86.30680084228516,107.0,60894.44140625,0.0,1470.9361572265625,1.0,279.7434997558594,283.52606201171875,298.8091125488281,302.6985168457031,293.1499938964844,293.1499938964844,279.45001220703125,33404.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310267925262451,1.0,0.0,0.0,3.844928741455078,3.844954252243042,9.864381809165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7685546875,0.0,1740.585205078125,1895.4371337890625,0.0,2758.00634765625,0.9472044110298156,1.0,0.0,3.0,1.0,0.0
17751720,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.924696147441864,0.3205724954605102,0.2888501286506653,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223388671875,0.9990000128746032,0.4106759428977966,0.3864095509052276,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9899328351020812,0.3918780088424682,0.2741310000419616,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9748700261116028,0.3715695738792419,0.3520094156265259,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7948899269104004,0.2032665312290191,0.9188319444656372,285.0223693847656,284.95001220703125,298.2059326171875,295.8330078125,297.63580322265625,297.1893005371094,285.0224609375,1.0,0.4834770560264587,0.6872515678405762,0.6872515678405762,1.0,1.0,-2.6688485145568848,1.1701849699020386,1.4986636638641355,0.5642973780632019,1.0,1.0,0.0,86.30680084228516,107.0,60894.44140625,0.0,1470.9361572265625,1.0,279.7434997558594,283.52606201171875,298.8091125488281,302.6985168457031,293.1499938964844,293.1499938964844,279.45001220703125,33404.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310267925262451,1.0,0.0,0.0,3.844928741455078,3.844954252243042,9.864381809165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.7685546875,0.0,1740.585205078125,1895.4371337890625,0.0,2758.00634765625,0.9472044110298156,1.0,0.0,3.0,1.0,0.0
17751780,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8962047696113586,0.3204561173915863,0.289333701133728,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.9792927503585817,0.4110720455646515,0.389780044555664,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.964801549911499,0.392100989818573,0.2747523188591003,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9471762180328368,0.3723008930683136,0.3532508313655853,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7723260521888733,0.203342467546463,0.921381950378418,284.89605712890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6579895019531,297.1851501464844,284.8989562988281,1.0,0.4898876547813415,0.6855282783508301,0.6855282783508301,1.0,1.0,-2.6753451824188232,1.1719415187835691,1.503403663635254,0.5674078464508057,0.90165376663208,0.90165376663208,0.0,94.26261901855467,125.0,61925.60546875,0.0,1518.000732421875,1.0,279.45672607421875,283.38140869140625,298.8832092285156,302.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,38251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388088345527649,1.0,0.0,0.0,3.768394947052002,3.768420457839966,9.475586466578534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.736328125,0.0,1686.3173828125,1895.4371337890625,0.0,2830.587890625,0.933440327644348,1.0,0.0,3.0,1.0,0.0
17751840,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8962047696113586,0.3204561173915863,0.289333701133728,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.9792927503585817,0.4110720455646515,0.389780044555664,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.964801549911499,0.392100989818573,0.2747523188591003,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9471762180328368,0.3723008930683136,0.3532508313655853,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7723260521888733,0.203342467546463,0.921381950378418,284.89605712890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6579895019531,297.1851501464844,284.8989562988281,1.0,0.4898876547813415,0.6855282783508301,0.6855282783508301,1.0,1.0,-2.6753451824188232,1.1719415187835691,1.503403663635254,0.5674078464508057,0.90165376663208,0.90165376663208,0.0,94.26261901855467,125.0,61925.60546875,0.0,1518.000732421875,1.0,279.45672607421875,283.38140869140625,298.8832092285156,302.91119384765625,293.1499938964844,293.1499938964844,279.1499938964844,38251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388088345527649,1.0,0.0,0.0,3.768394947052002,3.768420457839966,9.475586466578534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.736328125,0.0,1686.3173828125,1895.4371337890625,0.0,2830.587890625,0.933440327644348,1.0,0.0,3.0,1.0,0.0
17751900,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8791890740394592,0.320212721824646,0.2893909811973572,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81207275390625,0.9619427919387816,0.4111241996288299,0.3900956213474273,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9457895755767822,0.3920310437679291,0.2749166190624237,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9274234175682068,0.3724927008152008,0.3537149727344513,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7582392692565918,0.2032399177551269,0.9222005605697632,284.81207275390625,284.95001220703125,298.2903747558594,295.8786926269531,297.66827392578125,297.18170166015625,284.8150634765625,1.0,0.4942112863063812,0.684666633605957,0.684666633605957,1.0,1.0,-2.6776154041290283,1.1725945472717283,1.5050209760665894,0.5675044655799866,0.8143808245658875,0.8143808245658875,0.0,99.9957504272461,125.0,62374.9140625,0.0,1547.2674560546875,1.0,279.1981201171875,283.28521728515625,298.9144287109375,303.0541687011719,293.1499938964844,293.1499938964844,279.1499938964844,42868.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433125615119934,1.0,0.0,0.0,3.641560077667236,3.641585350036621,8.848471679812064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.80078125,0.0,1575.0718994140625,1895.4371337890625,0.0,2872.679443359375,0.9057461619377136,1.0,0.0,3.0,1.0,0.0
17751960,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8623678088188171,0.3201154172420501,0.2894267737865448,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.9422639012336732,0.4113205373287201,0.3904186487197876,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9252118468284608,0.3920952677726745,0.2750627398490906,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9076904654502868,0.3727800250053406,0.3541508913040161,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7445007562637329,0.2031650841236114,0.9228963255882264,284.8950500488281,284.95001220703125,298.31866455078125,295.8940124511719,297.6791381835937,297.17919921875,284.8977966308594,1.0,0.4990171194076538,0.6837194561958313,0.6837194561958313,1.0,1.0,-2.6795802116394043,1.1730549335479736,1.5065252780914309,0.5675031542778015,0.838427722454071,0.838427722454071,0.0,106.56280517578124,143.0,62151.23046875,0.0,1580.01123046875,1.0,279.15802001953125,283.3634033203125,298.8990478515625,302.9527282714844,293.1499938964844,293.1499938964844,279.45001220703125,40709.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423427939414978,1.0,0.0,0.0,3.5312201976776123,3.5312440395355225,8.320375286530179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0283203125,0.0,1439.079345703125,1895.4371337890625,0.0,2863.611328125,0.8837645053863525,1.0,0.0,3.0,1.0,0.0
17752020,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8351725339889526,0.3208959102630615,0.2904437780380249,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.907126486301422,0.4126660525798797,0.3920064270496368,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.892295777797699,0.3931995034217834,0.2760708630084991,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8774010539054871,0.3741536438465118,0.3558052778244018,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.721843957901001,0.2034660130739212,0.9263091683387756,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.70556640625,297.18231201171875,285.0086364746094,1.0,0.5099804997444153,0.6818251013755798,0.6818251013755798,1.0,1.0,-2.6900038719177246,1.1770278215408323,1.5129761695861816,0.5690637826919556,0.9399213790893556,0.9399213790893556,0.0,120.62028503417967,161.0,61890.671875,0.0,1659.2137451171875,1.0,279.44158935546875,283.480712890625,298.8973388671875,302.851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33411.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83294278383255,1.0,0.0,0.0,3.662367105484009,3.662390947341919,8.949876928454614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.783203125,0.0,1527.5400390625,1895.4371337890625,0.0,2775.857177734375,0.9059754014015198,1.0,0.0,3.0,1.0,0.0
17752080,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8351725339889526,0.3208959102630615,0.2904437780380249,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.907126486301422,0.4126660525798797,0.3920064270496368,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.892295777797699,0.3931995034217834,0.2760708630084991,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8774010539054871,0.3741536438465118,0.3558052778244018,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.721843957901001,0.2034660130739212,0.9263091683387756,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.70556640625,297.18231201171875,285.0086364746094,1.0,0.5099804997444153,0.6818251013755798,0.6818251013755798,1.0,1.0,-2.6900038719177246,1.1770278215408323,1.5129761695861816,0.5690637826919556,0.9399213790893556,0.9399213790893556,0.0,120.62028503417967,161.0,61890.671875,0.0,1659.2137451171875,1.0,279.44158935546875,283.480712890625,298.8973388671875,302.851806640625,293.1499938964844,293.1499938964844,279.1499938964844,33411.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83294278383255,1.0,0.0,0.0,3.662367105484009,3.662390947341919,8.949876928454614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.783203125,0.0,1527.5400390625,1895.4371337890625,0.0,2775.857177734375,0.9059754014015198,1.0,0.0,3.0,1.0,0.0
17752140,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8103615045547485,0.3206498324871063,0.2910713255405426,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.8781046867370605,0.4132226705551147,0.3933806121349334,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8639540672302246,0.393368661403656,0.2768386006355285,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8504603505134583,0.3747663497924804,0.3572199046611786,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6991062760353088,0.2033282816410064,0.929299533367157,284.916748046875,284.95001220703125,298.43231201171875,295.9555969238281,297.7279663085937,297.1783142089844,284.91925048828125,1.0,0.5218719244003296,0.6799307465553284,0.6799307465553284,1.0,1.0,-2.698631763458252,1.180105686187744,1.5185261964797974,0.5702918767929077,0.8599866032600403,0.8599866032600403,0.0,136.8244171142578,179.0,62676.64453125,0.0,1746.2379150390625,1.0,279.1575927734375,283.37255859375,298.9706726074219,303.0476989746094,293.1499938964844,293.1499938964844,279.45001220703125,38395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397570252418518,1.0,0.0,0.0,3.553086757659912,3.553110361099243,8.423739359386673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.154296875,0.0,1445.4466552734375,1895.4371337890625,0.0,2839.44482421875,0.8861361145973206,1.0,0.0,3.0,1.0,0.0
17752200,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8103615045547485,0.3206498324871063,0.2910713255405426,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91680908203125,0.8781046867370605,0.4132226705551147,0.3933806121349334,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8639540672302246,0.393368661403656,0.2768386006355285,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8504603505134583,0.3747663497924804,0.3572199046611786,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6991062760353088,0.2033282816410064,0.929299533367157,284.916748046875,284.95001220703125,298.43231201171875,295.9555969238281,297.7279663085937,297.1783142089844,284.91925048828125,1.0,0.5218719244003296,0.6799307465553284,0.6799307465553284,1.0,1.0,-2.698631763458252,1.180105686187744,1.5185261964797974,0.5702918767929077,0.8599866032600403,0.8599866032600403,0.0,136.8244171142578,179.0,62676.64453125,0.0,1746.2379150390625,1.0,279.1575927734375,283.37255859375,298.9706726074219,303.0476989746094,293.1499938964844,293.1499938964844,279.45001220703125,38395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397570252418518,1.0,0.0,0.0,3.553086757659912,3.553110361099243,8.423739359386673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.154296875,0.0,1445.4466552734375,1895.4371337890625,0.0,2839.44482421875,0.8861361145973206,1.0,0.0,3.0,1.0,0.0
17752260,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7879598140716553,0.321162462234497,0.2919442653656006,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221252441406,0.8546793460845947,0.4144235849380493,0.3949670195579529,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8413607478141785,0.3942480385303497,0.2777758836746216,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8290780186653137,0.3759423792362213,0.358806699514389,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6790741682052612,0.2034611105918884,0.932542085647583,285.02215576171875,284.95001220703125,298.4894104003906,295.9865417480469,297.7535400390625,297.1797790527344,285.0198059082031,1.0,0.5341804623603821,0.6779428124427795,0.6779428124427795,1.0,1.0,-2.7085113525390625,1.1837289333343506,1.5247822999954224,0.5716363787651062,0.966057062149048,0.966057062149048,0.0,153.7537841796875,167.0,62502.5859375,0.0,1839.0615234375,1.0,279.4425964355469,283.4792785644531,298.9684143066406,302.9621276855469,293.1499938964844,293.1499938964844,279.1499938964844,32561.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326289057731628,1.0,0.0,0.0,3.70339298248291,3.70341682434082,9.15151247227186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.927734375,0.0,1567.2845458984375,1895.4371337890625,0.0,2772.931640625,0.9145963788032532,1.0,0.0,3.0,1.0,0.0
17752320,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7879598140716553,0.321162462234497,0.2919442653656006,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221252441406,0.8546793460845947,0.4144235849380493,0.3949670195579529,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8413607478141785,0.3942480385303497,0.2777758836746216,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8290780186653137,0.3759423792362213,0.358806699514389,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6790741682052612,0.2034611105918884,0.932542085647583,285.02215576171875,284.95001220703125,298.4894104003906,295.9865417480469,297.7535400390625,297.1797790527344,285.0198059082031,1.0,0.5341804623603821,0.6779428124427795,0.6779428124427795,1.0,1.0,-2.7085113525390625,1.1837289333343506,1.5247822999954224,0.5716363787651062,0.966057062149048,0.966057062149048,0.0,153.7537841796875,167.0,62502.5859375,0.0,1839.0615234375,1.0,279.4425964355469,283.4792785644531,298.9684143066406,302.9621276855469,293.1499938964844,293.1499938964844,279.1499938964844,32561.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326289057731628,1.0,0.0,0.0,3.70339298248291,3.70341682434082,9.15151247227186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.927734375,0.0,1567.2845458984375,1895.4371337890625,0.0,2772.931640625,0.9145963788032532,1.0,0.0,3.0,1.0,0.0
17752380,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7810844779014587,0.3207135498523712,0.2919995188713074,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044494628906,0.8481472134590149,0.4148055911064148,0.3957836031913757,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8348808884620667,0.3942113518714905,0.2781038284301758,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8230478763580322,0.3763647079467773,0.3596405386924743,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6729896664619446,0.2031652778387069,0.9328813552856444,284.9043884277344,284.95001220703125,298.5466613769531,296.0175476074219,297.77508544921875,297.1743469238281,284.9071655273437,1.0,0.5374490022659302,0.6759548783302307,0.6759548783302307,1.0,1.0,-2.711375951766968,1.183985948562622,1.5273900032043457,0.5714102983474731,0.8679066300392151,0.8679066300392151,0.0,159.47012329101562,155.0,63249.5546875,0.0,1869.826904296875,1.0,279.1571960449219,283.35015869140625,299.0368957519531,303.1557922363281,293.1499938964844,293.1499938964844,279.45001220703125,38426.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403475284576416,1.0,0.0,0.0,3.6036276817321777,3.603651523590088,8.665090263093589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5029296875,0.0,1500.10791015625,1895.4371337890625,0.0,2844.962158203125,0.8971450924873352,1.0,0.0,3.0,1.0,0.0
