time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7810844779014587,0.3207135498523712,0.2919995188713074,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044494628906,0.8481472134590149,0.4148055911064148,0.3957836031913757,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8348808884620667,0.3942113518714905,0.2781038284301758,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8230478763580322,0.3763647079467773,0.3596405386924743,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6729896664619446,0.2031652778387069,0.9328813552856444,284.9043884277344,284.95001220703125,298.5466613769531,296.0175476074219,297.77508544921875,297.1743469238281,284.9071655273437,1.0,0.5374490022659302,0.6759548783302307,0.6759548783302307,1.0,1.0,-2.711375951766968,1.183985948562622,1.5273900032043457,0.5714102983474731,0.8679066300392151,0.8679066300392151,0.0,159.47012329101562,155.0,63249.5546875,0.0,1869.826904296875,1.0,279.1571960449219,283.35015869140625,299.0368957519531,303.1557922363281,293.1499938964844,293.1499938964844,279.45001220703125,38426.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403475284576416,1.0,0.0,0.0,3.6036276817321777,3.603651523590088,8.665090263093589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.5029296875,0.0,1500.10791015625,1895.4371337890625,0.0,2844.962158203125,0.8971450924873352,1.0,0.0,3.0,1.0,0.0
17752500,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7813170552253723,0.3208937048912048,0.2919134497642517,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.8486411571502686,0.4153103232383728,0.3960397839546203,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8352398872375488,0.3945534229278564,0.2781620025634765,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8235385417938232,0.3768624365329742,0.3599089682102203,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6731290817260742,0.2031700164079666,0.9323410391807556,285.0279846191406,284.95001220703125,298.5753479003906,296.0330505371094,297.78741455078125,297.17437744140625,285.0316772460937,1.0,0.5371479392051697,0.6749609112739563,0.6749609112739563,1.0,1.0,-2.7113196849823,1.183426856994629,1.527892827987671,0.5708164572715759,0.954954206943512,0.954954206943512,0.0,159.2058563232422,155.0,62617.953125,0.0,1868.5242919921875,1.0,279.4012451171875,283.4844970703125,299.00244140625,302.9660949707031,293.1499938964844,293.1499938964844,279.45001220703125,33779.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345271944999695,1.0,0.0,0.0,3.659659147262573,3.659682750701904,8.936646054280573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.2294921875,0.0,1527.2845458984375,1895.4371337890625,0.0,2790.628173828125,0.9077126383781432,1.0,0.0,3.0,1.0,0.0
17752560,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7839130163192749,0.3212642073631286,0.2921341955661773,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.8514547348022461,0.4159943759441376,0.3965635597705841,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8378492593765259,0.3950848877429962,0.2784433662891388,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8261954188346863,0.3775230646133423,0.3604149222373962,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6752637028694153,0.2032920867204666,0.9323570728302002,285.0145874023437,284.95001220703125,298.60406494140625,296.048583984375,297.8007507324219,297.1761474609375,285.0123596191406,1.0,0.5360605120658875,0.6739932894706726,0.6739932894706726,1.0,1.0,-2.713178396224976,1.1837737560272217,1.5294045209884644,0.5707269906997681,0.9711034893989564,0.9711034893989564,0.0,157.29722595214844,143.0,62866.078125,0.0,1862.5406494140625,1.0,279.4427185058594,283.4647827148437,299.02935791015625,303.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,32891.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329461812973022,1.0,0.0,0.0,3.7381958961486816,3.73822021484375,9.324324423687358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.416015625,0.0,1609.6982421875,1895.4371337890625,0.0,2775.888427734375,0.9227828979492188,1.0,0.0,3.0,1.0,0.0
17752620,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7913130521774292,0.3210014998912811,0.2919042408466339,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8991394042969,0.8596415519714355,0.4164923429489136,0.3970119655132293,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8454186320304871,0.3951839208602905,0.2785123586654663,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8338043093681335,0.3780593574047088,0.3608778119087219,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6816989183425903,0.2031259685754776,0.930995762348175,284.8990783691406,284.95001220703125,298.6615600585937,296.07965087890625,297.8232421875,297.1724548339844,284.9020690917969,1.0,0.5319392681121826,0.6720580458641052,0.6720580458641052,1.0,1.0,-2.712451219558716,1.182343363761902,1.5301079750061035,0.5695453882217407,0.869575560092926,0.869575560092926,0.0,151.28378295898438,131.0,63509.23828125,0.0,1833.623779296875,1.0,279.1570129394531,283.3396301269531,299.095703125,303.2329406738281,293.1499938964844,293.1499938964844,279.45001220703125,38735.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399285674095154,1.0,0.0,0.0,3.626981258392334,3.6270055770874015,8.777764719525294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.451171875,0.0,1528.05029296875,1895.4371337890625,0.0,2841.047607421875,0.9025843143463136,1.0,0.0,3.0,1.0,0.0
17752680,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7913130521774292,0.3210014998912811,0.2919042408466339,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8991394042969,0.8596415519714355,0.4164923429489136,0.3970119655132293,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8454186320304871,0.3951839208602905,0.2785123586654663,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8338043093681335,0.3780593574047088,0.3608778119087219,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6816989183425903,0.2031259685754776,0.930995762348175,284.8990783691406,284.95001220703125,298.6615600585937,296.07965087890625,297.8232421875,297.1724548339844,284.9020690917969,1.0,0.5319392681121826,0.6720580458641052,0.6720580458641052,1.0,1.0,-2.712451219558716,1.182343363761902,1.5301079750061035,0.5695453882217407,0.869575560092926,0.869575560092926,0.0,151.28378295898438,131.0,63509.23828125,0.0,1833.623779296875,1.0,279.1570129394531,283.3396301269531,299.095703125,303.2329406738281,293.1499938964844,293.1499938964844,279.45001220703125,38735.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399285674095154,1.0,0.0,0.0,3.626981258392334,3.6270055770874015,8.777764719525294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.451171875,0.0,1528.05029296875,1895.4371337890625,0.0,2841.047607421875,0.9025843143463136,1.0,0.0,3.0,1.0,0.0
17752740,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.803619384765625,0.3217483758926391,0.2919667363166809,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0139465332031,0.8730521202087402,0.4178291261196136,0.3976658582687378,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8580055236816406,0.3962205648422241,0.278770387172699,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8461319804191589,0.3793649673461914,0.3615253865718841,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.692378044128418,0.2034128308296203,0.9299346804618835,285.01397705078125,284.95001220703125,298.7191467285156,296.1107177734375,297.8498229980469,297.17596435546875,285.01171875,1.0,0.5262323617935181,0.6701228022575378,0.6701228022575378,1.0,1.0,-2.713118553161621,1.1815786361694336,1.5315399169921875,0.5685490965843201,0.9743600487709044,0.9743600487709044,0.0,142.4588165283203,119.0,63077.0703125,0.0,1793.8255615234375,1.0,279.4430847167969,283.4590759277344,299.0893859863281,303.125244140625,293.1499938964844,293.1499938964844,279.1499938964844,33037.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320714831352234,1.0,0.0,0.0,3.756373167037964,3.756397485733032,9.41522557695862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.9189453125,0.0,1631.9569091796875,1895.4371337890625,0.0,2767.7373046875,0.9268707036972046,1.0,0.0,3.0,1.0,0.0
17752800,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.803619384765625,0.3217483758926391,0.2919667363166809,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0139465332031,0.8730521202087402,0.4178291261196136,0.3976658582687378,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8580055236816406,0.3962205648422241,0.278770387172699,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8461319804191589,0.3793649673461914,0.3615253865718841,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.692378044128418,0.2034128308296203,0.9299346804618835,285.01397705078125,284.95001220703125,298.7191467285156,296.1107177734375,297.8498229980469,297.17596435546875,285.01171875,1.0,0.5262323617935181,0.6701228022575378,0.6701228022575378,1.0,1.0,-2.713118553161621,1.1815786361694336,1.5315399169921875,0.5685490965843201,0.9743600487709044,0.9743600487709044,0.0,142.4588165283203,119.0,63077.0703125,0.0,1793.8255615234375,1.0,279.4430847167969,283.4590759277344,299.0893859863281,303.125244140625,293.1499938964844,293.1499938964844,279.1499938964844,33037.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320714831352234,1.0,0.0,0.0,3.756373167037964,3.756397485733032,9.41522557695862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.9189453125,0.0,1631.9569091796875,1895.4371337890625,0.0,2767.7373046875,0.9268707036972046,1.0,0.0,3.0,1.0,0.0
17752860,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.81802898645401,0.3216323852539062,0.2917392253875732,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8898534774780273,0.4184431433677673,0.3980831503868103,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8739069104194641,0.3964450657367706,0.278823971748352,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8617050647735596,0.3800190389156341,0.3619580864906311,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7056112289428711,0.2033876627683639,0.9285216331481934,284.8983459472656,284.95001220703125,298.7767944335937,296.1417541503906,297.8730163574219,297.173583984375,284.90142822265625,1.0,0.5196001529693604,0.6683118343353271,0.6683118343353271,1.0,1.0,-2.7122395038604736,1.1801111698150637,1.5321283340454102,0.567365288734436,0.8724271059036255,0.8724271059036255,0.0,132.60972595214844,107.0,63723.83203125,0.0,1746.96630859375,1.0,279.1568908691406,283.3340148925781,299.15679931640625,303.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,38780.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388580083847046,1.0,0.0,0.0,3.643885612487793,3.643909931182861,8.859776130520913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0771484375,0.0,1547.146240234375,1895.4371337890625,0.0,2831.04736328125,0.906365692615509,1.0,0.0,3.0,1.0,0.0
17752920,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.81802898645401,0.3216323852539062,0.2917392253875732,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8898534774780273,0.4184431433677673,0.3980831503868103,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8739069104194641,0.3964450657367706,0.278823971748352,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8617050647735596,0.3800190389156341,0.3619580864906311,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7056112289428711,0.2033876627683639,0.9285216331481934,284.8983459472656,284.95001220703125,298.7767944335937,296.1417541503906,297.8730163574219,297.173583984375,284.90142822265625,1.0,0.5196001529693604,0.6683118343353271,0.6683118343353271,1.0,1.0,-2.7122395038604736,1.1801111698150637,1.5321283340454102,0.567365288734436,0.8724271059036255,0.8724271059036255,0.0,132.60972595214844,107.0,63723.83203125,0.0,1746.96630859375,1.0,279.1568908691406,283.3340148925781,299.15679931640625,303.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,38780.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388580083847046,1.0,0.0,0.0,3.643885612487793,3.643909931182861,8.859776130520913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0771484375,0.0,1547.146240234375,1895.4371337890625,0.0,2831.04736328125,0.906365692615509,1.0,0.0,3.0,1.0,0.0
17752980,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8361408710479736,0.3224915862083435,0.2918240427970886,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9124955534934998,0.4198744595050812,0.398741602897644,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8953166007995605,0.3975817561149597,0.2790896594524383,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8827666640281677,0.3814215064048767,0.362612634897232,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7219213247299194,0.2037884891033172,0.9275850653648376,285.0160217285156,284.95001220703125,298.83447265625,296.1727600097656,297.9000549316406,297.17791748046875,285.0137939453125,1.0,0.5124121308326721,0.6665008664131165,0.6665008664131165,1.0,1.0,-2.713106155395508,1.1794768571853638,1.5336291790008545,0.5664593577384949,0.9795933961868286,0.9795933961868286,0.0,121.59325408935548,95.0,63286.35546875,0.0,1697.305908203125,1.0,279.4432067871094,283.4560546875,299.15118408203125,303.2008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33058.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309692144393921,1.0,0.0,0.0,3.771763324737549,3.771787881851196,9.492533763477696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9697265625,0.0,1650.1630859375,1895.4371337890625,0.0,2757.47021484375,0.9303697347640992,1.0,0.0,3.0,1.0,0.0
17753040,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8361408710479736,0.3224915862083435,0.2918240427970886,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9124955534934998,0.4198744595050812,0.398741602897644,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8953166007995605,0.3975817561149597,0.2790896594524383,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8827666640281677,0.3814215064048767,0.362612634897232,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7219213247299194,0.2037884891033172,0.9275850653648376,285.0160217285156,284.95001220703125,298.83447265625,296.1727600097656,297.9000549316406,297.17791748046875,285.0137939453125,1.0,0.5124121308326721,0.6665008664131165,0.6665008664131165,1.0,1.0,-2.713106155395508,1.1794768571853638,1.5336291790008545,0.5664593577384949,0.9795933961868286,0.9795933961868286,0.0,121.59325408935548,95.0,63286.35546875,0.0,1697.305908203125,1.0,279.4432067871094,283.4560546875,299.15118408203125,303.2008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33058.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309692144393921,1.0,0.0,0.0,3.771763324737549,3.771787881851196,9.492533763477696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9697265625,0.0,1650.1630859375,1895.4371337890625,0.0,2757.47021484375,0.9303697347640992,1.0,0.0,3.0,1.0,0.0
17753100,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.846972644329071,0.3225665092468261,0.2919122576713562,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724975585937,0.9271584749221802,0.4203045964241028,0.3991301953792572,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9082010388374328,0.397823691368103,0.279263824224472,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8953977227210999,0.3818636834621429,0.362993448972702,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7309542298316956,0.2038711011409759,0.927363097667694,284.8726501464844,284.95001220703125,298.8633117675781,296.188232421875,297.91229248046875,297.1778869628906,284.8670349121094,1.0,0.5087392330169678,0.6655953526496887,0.6655953526496887,1.0,1.0,-2.714083909988404,1.1793928146362305,1.5346910953521729,0.5662180185317993,0.8837626576423645,0.8837626576423645,0.0,115.92031860351562,95.0,64221.79296875,0.0,1672.4898681640625,1.0,279.1949157714844,283.2945861816406,299.2173767089844,303.4429016113281,293.1499938964844,293.1499938964844,279.1499938964844,36971.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366958498954773,1.0,0.0,0.0,3.7510080337524414,3.751033306121826,9.388350008521228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.8955078125,0.0,1655.9447021484375,1895.4371337890625,0.0,2810.8603515625,0.9264447093009948,1.0,0.0,3.0,1.0,0.0
17753160,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8580998778343201,0.3224524557590484,0.2916313707828522,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965759277344,0.9421042203903198,0.4205518960952759,0.399180918931961,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9223927855491638,0.3978737890720367,0.2791630625724792,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9084278345108032,0.3821419775485992,0.3630697131156921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7401017546653748,0.2038495540618896,0.9263644218444824,284.896484375,284.95001220703125,298.89215087890625,296.20367431640625,297.9234619140625,297.1760559082031,284.8999938964844,1.0,0.5048879981040955,0.6647002100944519,0.6647002100944519,1.0,1.0,-2.7125799655914307,1.1781500577926636,1.5344300270080566,0.5653469562530518,0.875534176826477,0.875534176826477,0.0,110.49700927734376,83.0,63951.90625,0.0,1645.2220458984375,1.0,279.15673828125,283.3275146484375,299.2190856933594,303.3861389160156,293.1499938964844,293.1499938964844,279.45001220703125,38837.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377918004989624,1.0,0.0,0.0,3.661977767944336,3.662002325057984,8.947973810791154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.6708984375,0.0,1567.838623046875,1895.4371337890625,0.0,2821.0908203125,0.9103280901908876,1.0,0.0,3.0,1.0,0.0
17753220,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.888893187046051,0.3233758807182312,0.2917424142360687,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0178527832031,0.9773320555686952,0.4220398068428039,0.399859070777893,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9597630500793456,0.399068146944046,0.2794443666934967,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9461568593978882,0.3836011886596679,0.3637456595897674,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7652153372764587,0.2043170183897018,0.9255982041358948,285.01788330078125,284.95001220703125,298.9498291015625,296.2344665527344,297.9505615234375,297.1806945800781,285.0157165527344,1.0,0.4971384108066559,0.6629098653793335,0.6629098653793335,1.0,1.0,-2.7137508392333984,1.1776365041732788,1.53611421585083,0.5645010471343994,0.9856457114219666,0.9856457114219666,0.0,98.77227783203124,86.0,63515.67578125,0.0,1592.6802978515625,1.0,279.443359375,283.4526062011719,299.21319580078125,303.2781066894531,293.1499938964844,293.1499938964844,279.1499938964844,33076.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829950213432312,1.0,0.0,0.0,3.788782119750977,3.788806915283203,9.578391200193437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.29296875,0.0,1670.413818359375,1895.4371337890625,0.0,2747.982421875,0.9342349767684937,1.0,0.0,3.0,1.0,0.0
17753280,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.888893187046051,0.3233758807182312,0.2917424142360687,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0178527832031,0.9773320555686952,0.4220398068428039,0.399859070777893,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9597630500793456,0.399068146944046,0.2794443666934967,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9461568593978882,0.3836011886596679,0.3637456595897674,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7652153372764587,0.2043170183897018,0.9255982041358948,285.01788330078125,284.95001220703125,298.9498291015625,296.2344665527344,297.9505615234375,297.1806945800781,285.0157165527344,1.0,0.4971384108066559,0.6629098653793335,0.6629098653793335,1.0,1.0,-2.7137508392333984,1.1776365041732788,1.53611421585083,0.5645010471343994,0.9856457114219666,0.9856457114219666,0.0,98.77227783203124,86.0,63515.67578125,0.0,1592.6802978515625,1.0,279.443359375,283.4526062011719,299.21319580078125,303.2781066894531,293.1499938964844,293.1499938964844,279.1499938964844,33076.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829950213432312,1.0,0.0,0.0,3.788782119750977,3.788806915283203,9.578391200193437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.29296875,0.0,1670.413818359375,1895.4371337890625,0.0,2747.982421875,0.9342349767684937,1.0,0.0,3.0,1.0,0.0
17753340,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9075616002082824,0.3233658969402313,0.2917899787425995,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.994277834892273,0.4227530360221863,0.4005523025989532,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9789721965789796,0.3993887901306152,0.279702365398407,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9671608209609984,0.3843510746955871,0.3644523620605469,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7808476686477661,0.2044161111116409,0.9256018996238708,284.8973388671875,284.95001220703125,299.0074462890625,296.2651672363281,297.973876953125,297.1788024902344,284.90057373046875,1.0,0.493935227394104,0.6611195206642151,0.6611195206642151,1.0,1.0,-2.715808868408203,1.177498459815979,1.5383102893829346,0.5639768242835999,0.8816742300987244,0.8816742300987244,0.0,93.12329864501952,104.0,64261.8203125,0.0,1569.4661865234375,1.0,279.1566162109375,283.321533203125,299.2809143066406,303.4666748046875,293.1499938964844,293.1499938964844,279.45001220703125,38649.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368490934371948,1.0,0.0,0.0,3.685190439224243,3.6852152347564697,9.061772630047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7041015625,0.0,1592.6861572265625,1895.4371337890625,0.0,2812.290771484375,0.9153993725776672,1.0,0.0,3.0,1.0,0.0
17753400,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9075616002082824,0.3233658969402313,0.2917899787425995,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.994277834892273,0.4227530360221863,0.4005523025989532,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9789721965789796,0.3993887901306152,0.279702365398407,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9671608209609984,0.3843510746955871,0.3644523620605469,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7808476686477661,0.2044161111116409,0.9256018996238708,284.8973388671875,284.95001220703125,299.0074462890625,296.2651672363281,297.973876953125,297.1788024902344,284.90057373046875,1.0,0.493935227394104,0.6611195206642151,0.6611195206642151,1.0,1.0,-2.715808868408203,1.177498459815979,1.5383102893829346,0.5639768242835999,0.8816742300987244,0.8816742300987244,0.0,93.12329864501952,104.0,64261.8203125,0.0,1569.4661865234375,1.0,279.1566162109375,283.321533203125,299.2809143066406,303.4666748046875,293.1499938964844,293.1499938964844,279.45001220703125,38649.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368490934371948,1.0,0.0,0.0,3.685190439224243,3.6852152347564697,9.061772630047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7041015625,0.0,1592.6861572265625,1895.4371337890625,0.0,2812.290771484375,0.9153993725776672,1.0,0.0,3.0,1.0,0.0
17753460,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8972213268280029,0.3242407739162445,0.2924392521381378,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02496337890625,0.985857367515564,0.4242334067821502,0.4018264710903168,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9689906239509584,0.4005537033081054,0.2804113924503326,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9566582441329956,0.3857870399951935,0.3657121956348419,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7721532583236694,0.2048490792512893,0.9275888800621032,285.0249938964844,284.95001220703125,299.06500244140625,296.29571533203125,298.00067138671875,297.1828308105469,285.0230712890625,1.0,0.4978075325489044,0.6593366861343384,0.6593366861343384,1.0,1.0,-2.72286319732666,1.1797146797180176,1.5431485176086426,0.5645149350166321,0.9981715083122252,0.9981715083122252,0.0,96.64385986328124,122.0,63909.17578125,0.0,1595.8525390625,1.0,279.4435119628906,283.45166015625,299.2758483886719,303.3640441894531,293.1499938964844,293.1499938964844,279.1499938964844,32973.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292953968048096,1.0,0.0,0.0,3.813179254531861,3.813204288482666,9.702143870526925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.5205078125,0.0,1698.744384765625,1895.4371337890625,0.0,2741.887451171875,0.9397119283676147,1.0,0.0,3.0,1.0,0.0
17753520,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8972213268280029,0.3242407739162445,0.2924392521381378,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02496337890625,0.985857367515564,0.4242334067821502,0.4018264710903168,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9689906239509584,0.4005537033081054,0.2804113924503326,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9566582441329956,0.3857870399951935,0.3657121956348419,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7721532583236694,0.2048490792512893,0.9275888800621032,285.0249938964844,284.95001220703125,299.06500244140625,296.29571533203125,298.00067138671875,297.1828308105469,285.0230712890625,1.0,0.4978075325489044,0.6593366861343384,0.6593366861343384,1.0,1.0,-2.72286319732666,1.1797146797180176,1.5431485176086426,0.5645149350166321,0.9981715083122252,0.9981715083122252,0.0,96.64385986328124,122.0,63909.17578125,0.0,1595.8525390625,1.0,279.4435119628906,283.45166015625,299.2758483886719,303.3640441894531,293.1499938964844,293.1499938964844,279.1499938964844,32973.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292953968048096,1.0,0.0,0.0,3.813179254531861,3.813204288482666,9.702143870526925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.5205078125,0.0,1698.744384765625,1895.4371337890625,0.0,2741.887451171875,0.9397119283676147,1.0,0.0,3.0,1.0,0.0
17753580,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8703923225402832,0.3240627944469452,0.2929458916187286,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.958847999572754,0.4248497784137726,0.4030634760856628,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9386698603630066,0.4007425904273987,0.2810492813587188,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9255298972129822,0.3864170014858246,0.3669416904449463,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.750038743019104,0.2048072069883346,0.9299677014350892,284.8971252441406,284.95001220703125,299.1224975585937,296.3261108398437,298.0231018066406,297.1794738769531,284.9004821777344,1.0,0.5055960416793823,0.6575537919998169,0.6575537919998169,1.0,1.0,-2.7300679683685303,1.1819456815719604,1.5481222867965698,0.5652499198913574,0.8926419019699097,0.8926419019699097,0.0,106.51194763183594,140.0,64821.56640625,0.0,1652.1217041015625,1.0,279.1562194824219,283.31072998046875,299.3446655273437,303.5653076171875,293.1499938964844,293.1499938964844,279.45001220703125,38388.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367264270782471,1.0,0.0,0.0,3.72646713256836,3.726492166519165,9.265905305255728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.810546875,0.0,1638.1602783203125,1895.4371337890625,0.0,2811.14599609375,0.9242179989814758,1.0,0.0,3.0,1.0,0.0
17753640,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8703923225402832,0.3240627944469452,0.2929458916187286,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.958847999572754,0.4248497784137726,0.4030634760856628,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9386698603630066,0.4007425904273987,0.2810492813587188,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9255298972129822,0.3864170014858246,0.3669416904449463,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.750038743019104,0.2048072069883346,0.9299677014350892,284.8971252441406,284.95001220703125,299.1224975585937,296.3261108398437,298.0231018066406,297.1794738769531,284.9004821777344,1.0,0.5055960416793823,0.6575537919998169,0.6575537919998169,1.0,1.0,-2.7300679683685303,1.1819456815719604,1.5481222867965698,0.5652499198913574,0.8926419019699097,0.8926419019699097,0.0,106.51194763183594,140.0,64821.56640625,0.0,1652.1217041015625,1.0,279.1562194824219,283.31072998046875,299.3446655273437,303.5653076171875,293.1499938964844,293.1499938964844,279.45001220703125,38388.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367264270782471,1.0,0.0,0.0,3.72646713256836,3.726492166519165,9.265905305255728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.810546875,0.0,1638.1602783203125,1895.4371337890625,0.0,2811.14599609375,0.9242179989814758,1.0,0.0,3.0,1.0,0.0
17753700,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8559479117393494,0.3243069946765899,0.2931644916534424,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.941462218761444,0.4254327714443207,0.4036457538604736,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9205524325370787,0.4011460542678833,0.2813388705253601,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9081878066062928,0.3869752585887909,0.3675225973129272,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7382806539535522,0.2048801183700561,0.9310113191604614,285.0340576171875,284.95001220703125,299.15118408203125,296.3412170410156,298.0354309082031,297.17974853515625,285.0387878417969,1.0,0.5103476643562317,0.6566623449325562,0.6566623449325562,1.0,1.0,-2.733325481414795,1.1829079389572144,1.5504175424575806,0.565440833568573,0.9883795380592346,0.9883795380592346,0.0,112.86907958984376,140.0,64174.02734375,0.0,1686.49658203125,1.0,279.4039611816406,283.4584655761719,299.31109619140625,303.3741455078125,293.1499938964844,293.1499938964844,279.45001220703125,33981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310061693191528,1.0,0.0,0.0,3.7759768962860094,3.776001691818237,9.513753980172624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.5087890625,0.0,1662.265380859375,1895.4371337890625,0.0,2757.814453125,0.9338914752006532,1.0,0.0,3.0,1.0,0.0
17753760,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8433139324188232,0.3247462809085846,0.2937631607055664,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331726074219,0.9248715043067932,0.4262086451053619,0.4045846164226532,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9047976732254028,0.4017487466335296,0.2819138765335083,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.893841564655304,0.3877019882202148,0.3684233725070953,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7278102040290833,0.2050501853227615,0.9328742623329164,285.033203125,284.95001220703125,299.1798400878906,296.3562927246094,298.0487365722656,297.18182373046875,285.0321350097656,1.0,0.5156230926513672,0.6556816101074219,0.6556816101074219,1.0,1.0,-2.739182949066162,1.1850216388702393,1.5541611909866333,0.5662306547164917,1.0,1.0,0.0,119.57125854492188,158.0,64439.921875,0.0,1726.4215087890625,1.0,279.44366455078125,283.4499816894531,299.3383178710937,303.46173095703125,293.1499938964844,293.1499938964844,279.1499938964844,33283.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296051025390625,1.0,0.0,0.0,3.8453407287597656,3.8453662395477295,9.866496384347556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.716796875,0.0,1740.1331787109375,1895.4371337890625,0.0,2744.77001953125,0.9471646547317504,1.0,0.0,3.0,1.0,0.0
17753820,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8184158802032471,0.3244217038154602,0.2943512499332428,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.8935824036598206,0.4267349541187286,0.4059620201587677,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8757265210151672,0.4018130004405975,0.2826319336891174,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8656933307647705,0.3882055580615997,0.3697598278522491,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7056407928466797,0.2048375159502029,0.9355419278144836,284.8981018066406,284.95001220703125,299.237060546875,296.3862609863281,298.0701904296875,297.1772155761719,284.90069580078125,1.0,0.5269037485122681,0.6537200808525085,0.6537200808525085,1.0,1.0,-2.747227430343628,1.1874799728393557,1.5597474575042725,0.5670210719108582,0.9054846167564392,0.9054846167564392,0.0,135.128173828125,176.0,65456.328125,0.0,1811.2735595703125,1.0,279.1567077636719,283.2988586425781,299.40545654296875,303.6669921875,293.1499938964844,293.1499938964844,278.8500061035156,38055.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371436595916748,1.0,0.0,0.0,3.774694204330444,3.774719715118408,9.507292020316528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3662109375,0.0,1692.2799072265625,1895.4371337890625,0.0,2815.04052734375,0.9347251653671264,1.0,0.0,3.0,1.0,0.0
17753880,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8184158802032471,0.3244217038154602,0.2943512499332428,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.8935824036598206,0.4267349541187286,0.4059620201587677,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8757265210151672,0.4018130004405975,0.2826319336891174,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8656933307647705,0.3882055580615997,0.3697598278522491,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7056407928466797,0.2048375159502029,0.9355419278144836,284.8981018066406,284.95001220703125,299.237060546875,296.3862609863281,298.0701904296875,297.1772155761719,284.90069580078125,1.0,0.5269037485122681,0.6537200808525085,0.6537200808525085,1.0,1.0,-2.747227430343628,1.1874799728393557,1.5597474575042725,0.5670210719108582,0.9054846167564392,0.9054846167564392,0.0,135.128173828125,176.0,65456.328125,0.0,1811.2735595703125,1.0,279.1567077636719,283.2988586425781,299.40545654296875,303.6669921875,293.1499938964844,293.1499938964844,278.8500061035156,38055.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371436595916748,1.0,0.0,0.0,3.774694204330444,3.774719715118408,9.507292020316528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.3662109375,0.0,1692.2799072265625,1895.4371337890625,0.0,2815.04052734375,0.9347251653671264,1.0,0.0,3.0,1.0,0.0
17753940,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7942599058151245,0.3239234983921051,0.2944734096527099,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.8672767877578735,0.4270857572555542,0.4068955779075622,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8503025770187378,0.4016575813293457,0.2829778492450714,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.841372549533844,0.3884870707988739,0.3706578016281128,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6837141513824463,0.2044161856174469,0.9368133544921876,284.89666748046875,284.95001220703125,299.2940979003906,296.416015625,298.090576171875,297.1710510253906,284.8987121582031,1.0,0.53851717710495,0.6517585515975952,0.6517585515975952,1.0,1.0,-2.75151801109314,1.1881791353225708,1.5633388757705688,0.566765546798706,0.8433166742324829,0.8433166742324829,0.0,152.2601776123047,179.0,65678.484375,0.0,1898.1805419921875,1.0,278.8577880859375,283.278564453125,299.4196472167969,303.7060241699219,293.1499938964844,293.1499938964844,279.1499938964844,40400.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402328491210938,1.0,0.0,0.0,3.5502946376800537,3.550318479537964,8.410504506173311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.685546875,0.0,1457.0706787109375,1895.4371337890625,0.0,2843.890625,0.8875792026519775,1.0,0.0,3.0,1.0,0.0
17754000,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7942599058151245,0.3239234983921051,0.2944734096527099,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.8672767877578735,0.4270857572555542,0.4068955779075622,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8503025770187378,0.4016575813293457,0.2829778492450714,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.841372549533844,0.3884870707988739,0.3706578016281128,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6837141513824463,0.2044161856174469,0.9368133544921876,284.89666748046875,284.95001220703125,299.2940979003906,296.416015625,298.090576171875,297.1710510253906,284.8987121582031,1.0,0.53851717710495,0.6517585515975952,0.6517585515975952,1.0,1.0,-2.75151801109314,1.1881791353225708,1.5633388757705688,0.566765546798706,0.8433166742324829,0.8433166742324829,0.0,152.2601776123047,179.0,65678.484375,0.0,1898.1805419921875,1.0,278.8577880859375,283.278564453125,299.4196472167969,303.7060241699219,293.1499938964844,293.1499938964844,279.1499938964844,40400.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402328491210938,1.0,0.0,0.0,3.5502946376800537,3.550318479537964,8.410504506173311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.685546875,0.0,1457.0706787109375,1895.4371337890625,0.0,2843.890625,0.8875792026519775,1.0,0.0,3.0,1.0,0.0
17754060,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7817872166633606,0.3245860934257507,0.2952581942081451,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.8545077443122864,0.4285758137702942,0.4084848463535309,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.83796226978302,0.4026053547859192,0.2837880551815033,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8295636773109436,0.3896799087524414,0.372016578912735,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.672460675239563,0.2045236527919769,0.9387118816375732,285.0050964355469,284.95001220703125,299.3509521484375,296.4454650878906,298.1160583496094,297.1739807128906,285.0044860839844,1.0,0.546025812625885,0.649758517742157,0.649758517742157,1.0,1.0,-2.7592556476593018,1.1904399394989014,1.56881582736969,0.5672747492790222,0.940227508544922,0.940227508544922,0.0,163.09237670898438,167.0,65351.99609375,0.0,1961.198974609375,1.0,279.1416931152344,283.39276123046875,299.4203491210937,303.60418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33578.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314961194992065,1.0,0.0,0.0,3.674304485321045,3.674328327178955,9.008315942082844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.767578125,0.0,1542.13916015625,1895.4371337890625,0.0,2762.37744140625,0.9087661504745485,1.0,0.0,3.0,1.0,0.0
17754120,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7817872166633606,0.3245860934257507,0.2952581942081451,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.8545077443122864,0.4285758137702942,0.4084848463535309,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.83796226978302,0.4026053547859192,0.2837880551815033,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8295636773109436,0.3896799087524414,0.372016578912735,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.672460675239563,0.2045236527919769,0.9387118816375732,285.0050964355469,284.95001220703125,299.3509521484375,296.4454650878906,298.1160583496094,297.1739807128906,285.0044860839844,1.0,0.546025812625885,0.649758517742157,0.649758517742157,1.0,1.0,-2.7592556476593018,1.1904399394989014,1.56881582736969,0.5672747492790222,0.940227508544922,0.940227508544922,0.0,163.09237670898438,167.0,65351.99609375,0.0,1961.198974609375,1.0,279.1416931152344,283.39276123046875,299.4203491210937,303.60418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33578.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314961194992065,1.0,0.0,0.0,3.674304485321045,3.674328327178955,9.008315942082844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.767578125,0.0,1542.13916015625,1895.4371337890625,0.0,2762.37744140625,0.9087661504745485,1.0,0.0,3.0,1.0,0.0
17754180,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7799826264381409,0.3243202269077301,0.2952991425991058,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.8532533049583435,0.4293408989906311,0.4094635844230652,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8363872170448303,0.4026689529418945,0.2840463519096374,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8282638788223267,0.3901495337486267,0.3727109432220459,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.670762836933136,0.204292744398117,0.9384522438049316,284.9150695800781,284.95001220703125,299.4075927734375,296.47467041015625,298.1376953125,297.1707458496094,284.9170227050781,1.0,0.5468307733535767,0.6477584838867188,0.6477584838867188,1.0,1.0,-2.761324405670166,1.1899986267089844,1.571325659751892,0.5665479898452759,0.8597739934921265,0.8597739934921265,0.0,164.7537841796875,155.0,65984.3515625,0.0,1972.2896728515625,1.0,278.8575439453125,283.28814697265625,299.4864501953125,303.78619384765625,293.1499938964844,293.1499938964844,279.1499938964844,38489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374999165534973,1.0,0.0,0.0,3.5589911937713623,3.5590147972106934,8.451759185845731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.2373046875,0.0,1452.4156494140625,1895.4371337890625,0.0,2818.3662109375,0.887519121170044,1.0,0.0,3.0,1.0,0.0
17754240,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7799826264381409,0.3243202269077301,0.2952991425991058,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.8532533049583435,0.4293408989906311,0.4094635844230652,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8363872170448303,0.4026689529418945,0.2840463519096374,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8282638788223267,0.3901495337486267,0.3727109432220459,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.670762836933136,0.204292744398117,0.9384522438049316,284.9150695800781,284.95001220703125,299.4075927734375,296.47467041015625,298.1376953125,297.1707458496094,284.9170227050781,1.0,0.5468307733535767,0.6477584838867188,0.6477584838867188,1.0,1.0,-2.761324405670166,1.1899986267089844,1.571325659751892,0.5665479898452759,0.8597739934921265,0.8597739934921265,0.0,164.7537841796875,155.0,65984.3515625,0.0,1972.2896728515625,1.0,278.8575439453125,283.28814697265625,299.4864501953125,303.78619384765625,293.1499938964844,293.1499938964844,279.1499938964844,38489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374999165534973,1.0,0.0,0.0,3.5589911937713623,3.5590147972106934,8.451759185845731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.2373046875,0.0,1452.4156494140625,1895.4371337890625,0.0,2818.3662109375,0.887519121170044,1.0,0.0,3.0,1.0,0.0
