time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7817995548248291,0.3245634734630584,0.2952430546283722,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.8554737567901611,0.4300433695316314,0.4098637998104095,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8382807970046997,0.403045117855072,0.2841041982173919,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8302398920059204,0.3906657695770263,0.3729570508003235,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6722689270973206,0.204334408044815,0.9378606081008912,285.030517578125,284.95001220703125,299.4358215332031,296.4891357421875,298.14990234375,297.17169189453125,285.0333251953125,1.0,0.5457368493080139,0.646758496761322,0.646758496761322,1.0,1.0,-2.7613885402679443,1.189332365989685,1.5720561742782593,0.5658577680587769,0.9435539841651917,0.9435539841651917,0.0,163.1548614501953,155.0,65386.9453125,0.0,1964.869140625,1.0,279.1001892089844,283.41424560546875,299.4565124511719,303.600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33730.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317630887031555,1.0,0.0,0.0,3.61822509765625,3.618248462677002,8.73543342549965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.1826171875,0.0,1481.2708740234375,1895.4371337890625,0.0,2764.8642578125,0.8984076976776123,1.0,0.0,3.0,1.0,0.0
17754360,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7855602502822876,0.3249462246894836,0.2954590916633606,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.8596599102020264,0.4308896362781524,0.4105170369148254,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8420436978340149,0.4035622477531433,0.2843627631664276,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8340087532997131,0.3913068175315857,0.3734230101108551,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6754170060157776,0.2044718116521835,0.9378042221069336,285.0114440917969,284.95001220703125,299.4639892578125,296.5035400390625,298.16290283203125,297.174072265625,285.0091552734375,1.0,0.5440589189529419,0.6457970142364502,0.6457970142364502,1.0,1.0,-2.763234853744507,1.1895097494125366,1.5737252235412598,0.5656494498252869,0.9555879831314088,0.9555879831314088,0.0,160.2466583251953,143.0,65645.2265625,0.0,1954.0941162109373,1.0,279.14239501953125,283.3903503417969,299.48443603515625,303.6893310546875,293.1499938964844,293.1499938964844,278.8500061035156,32946.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303219079971313,1.0,0.0,0.0,3.695770978927612,3.6957950592041016,9.113882128986006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1728515625,0.0,1561.5572509765625,1895.4371337890625,0.0,2751.44287109375,0.9132212996482848,1.0,0.0,3.0,1.0,0.0
17754420,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7946047782897949,0.3247078061103821,0.2951926589012146,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.8700004816055298,0.4317087829113006,0.4112055897712707,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8513213396072388,0.4036276936531067,0.2843636870384216,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8432930707931519,0.3917849957942962,0.3737761974334717,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.683298647403717,0.2043370753526687,0.9363144040107728,284.9073486328125,284.95001220703125,299.5201416015625,296.5321044921875,298.18438720703125,297.1713256835937,284.9096374511719,1.0,0.5391712188720703,0.6438739895820618,0.6438739895820618,1.0,1.0,-2.762384414672852,1.1877148151397705,1.5746697187423706,0.5642362833023071,0.8632261753082275,0.8632261753082275,0.0,152.91075134277344,131.0,66238.25,0.0,1918.2030029296875,1.0,278.8573608398437,283.27545166015625,299.5458984375,303.8651733398437,293.1499938964844,293.1499938964844,279.1499938964844,38541.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367311954498291,1.0,0.0,0.0,3.5822579860687256,3.582281827926636,8.562627158426039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.8994140625,0.0,1477.7596435546875,1895.4371337890625,0.0,2811.1904296875,0.8926258087158203,1.0,0.0,3.0,1.0,0.0
17754480,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7946047782897949,0.3247078061103821,0.2951926589012146,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.8700004816055298,0.4317087829113006,0.4112055897712707,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8513213396072388,0.4036276936531067,0.2843636870384216,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8432930707931519,0.3917849957942962,0.3737761974334717,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.683298647403717,0.2043370753526687,0.9363144040107728,284.9073486328125,284.95001220703125,299.5201416015625,296.5321044921875,298.18438720703125,297.1713256835937,284.9096374511719,1.0,0.5391712188720703,0.6438739895820618,0.6438739895820618,1.0,1.0,-2.762384414672852,1.1877148151397705,1.5746697187423706,0.5642362833023071,0.8632261753082275,0.8632261753082275,0.0,152.91075134277344,131.0,66238.25,0.0,1918.2030029296875,1.0,278.8573608398437,283.27545166015625,299.5458984375,303.8651733398437,293.1499938964844,293.1499938964844,279.1499938964844,38541.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367311954498291,1.0,0.0,0.0,3.5822579860687256,3.582281827926636,8.562627158426039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.8994140625,0.0,1477.7596435546875,1895.4371337890625,0.0,2811.1904296875,0.8926258087158203,1.0,0.0,3.0,1.0,0.0
17754540,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8080795407295227,0.3254250884056091,0.2952271699905395,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.8852843046188354,0.4333585798740387,0.4121403098106384,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8653479814529419,0.404595136642456,0.2845688760280609,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8571476936340332,0.3930103182792663,0.3743339478969574,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6950556635856628,0.2046315819025039,0.935205340385437,285.0085754394531,284.95001220703125,299.57598876953125,296.560302734375,298.209716796875,297.175537109375,285.0062561035156,1.0,0.5330720543861389,0.6419510245323181,0.6419510245323181,1.0,1.0,-2.763126850128174,1.1866631507873535,1.57646381855011,0.5630561113357544,0.959289014339447,0.959289014339447,0.0,143.30279541015625,119.0,65850.375,0.0,1874.112548828125,1.0,279.14276123046875,283.3825378417969,299.5410461425781,303.76104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33052.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294645547866821,1.0,0.0,0.0,3.714471101760864,3.7144951820373535,9.206345339407562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.3427734375,0.0,1583.6405029296875,1895.4371337890625,0.0,2743.46142578125,0.9173849821090698,1.0,0.0,3.0,1.0,0.0
17754600,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8080795407295227,0.3254250884056091,0.2952271699905395,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.8852843046188354,0.4333585798740387,0.4121403098106384,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8653479814529419,0.404595136642456,0.2845688760280609,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8571476936340332,0.3930103182792663,0.3743339478969574,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6950556635856628,0.2046315819025039,0.935205340385437,285.0085754394531,284.95001220703125,299.57598876953125,296.560302734375,298.209716796875,297.175537109375,285.0062561035156,1.0,0.5330720543861389,0.6419510245323181,0.6419510245323181,1.0,1.0,-2.763126850128174,1.1866631507873535,1.57646381855011,0.5630561113357544,0.959289014339447,0.959289014339447,0.0,143.30279541015625,119.0,65850.375,0.0,1874.112548828125,1.0,279.14276123046875,283.3825378417969,299.5410461425781,303.76104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33052.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294645547866821,1.0,0.0,0.0,3.714471101760864,3.7144951820373535,9.206345339407562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.3427734375,0.0,1583.6405029296875,1895.4371337890625,0.0,2743.46142578125,0.9173849821090698,1.0,0.0,3.0,1.0,0.0
17754660,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8229842185974121,0.3252795934677124,0.2949384450912475,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.9036270380020142,0.4342823922634125,0.4128113985061645,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8824593424797058,0.404745876789093,0.2845454514026642,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8741341233253479,0.3935622572898865,0.374645859003067,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7090648412704468,0.2046092599630355,0.9336864948272704,284.90496826171875,284.95001220703125,299.63153076171875,296.5881042480469,298.2312927246094,297.173583984375,284.9074401855469,1.0,0.5262454748153687,0.6401270031929016,0.6401270031929016,1.0,1.0,-2.762114286422729,1.1848227977752686,1.5772916078567505,0.5616210103034973,0.8654680252075195,0.8654680252075195,0.0,133.0227813720703,107.0,66434.6328125,0.0,1824.1343994140625,1.0,278.85723876953125,283.2685852050781,299.6014404296875,303.93438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38627.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357684016227722,1.0,0.0,0.0,3.5981593132019043,3.5981833934783936,8.638813255856803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.3466796875,0.0,1495.633056640625,1895.4371337890625,0.0,2802.206298828125,0.896212100982666,1.0,0.0,3.0,1.0,0.0
17754720,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8229842185974121,0.3252795934677124,0.2949384450912475,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9050598144531,0.9036270380020142,0.4342823922634125,0.4128113985061645,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8824593424797058,0.404745876789093,0.2845454514026642,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8741341233253479,0.3935622572898865,0.374645859003067,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7090648412704468,0.2046092599630355,0.9336864948272704,284.90496826171875,284.95001220703125,299.63153076171875,296.5881042480469,298.2312927246094,297.173583984375,284.9074401855469,1.0,0.5262454748153687,0.6401270031929016,0.6401270031929016,1.0,1.0,-2.762114286422729,1.1848227977752686,1.5772916078567505,0.5616210103034973,0.8654680252075195,0.8654680252075195,0.0,133.0227813720703,107.0,66434.6328125,0.0,1824.1343994140625,1.0,278.85723876953125,283.2685852050781,299.6014404296875,303.93438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38627.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357684016227722,1.0,0.0,0.0,3.5981593132019043,3.5981833934783936,8.638813255856803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.3466796875,0.0,1495.633056640625,1895.4371337890625,0.0,2802.206298828125,0.896212100982666,1.0,0.0,3.0,1.0,0.0
17754780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8420572280883789,0.3260828852653503,0.2949865460395813,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9297932982444764,0.4360454678535461,0.4137846231460571,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9051753878593444,0.4057994484901428,0.2847600877285003,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8967239260673523,0.3948609232902527,0.3752031922340393,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7257821559906006,0.2050027400255203,0.932715117931366,285.0093994140625,284.95001220703125,299.68670654296875,296.61553955078125,298.2566833496094,297.17852783203125,285.0071105957031,1.0,0.5190004706382751,0.6383029818534851,0.6383029818534851,1.0,1.0,-2.7630953788757324,1.1839181184768677,1.5791773796081543,0.5604974031448364,0.963336169719696,0.963336169719696,0.0,121.72648620605467,95.0,66035.7578125,0.0,1772.430419921875,1.0,279.14288330078125,283.37860107421875,299.5961608886719,303.82879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33088.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284710049629211,1.0,0.0,0.0,3.728465795516968,3.728490114212036,9.275847219214484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.0986328125,0.0,1599.9757080078125,1895.4371337890625,0.0,2734.217041015625,0.92057466506958,1.0,0.0,3.0,1.0,0.0
17754840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8420572280883789,0.3260828852653503,0.2949865460395813,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9297932982444764,0.4360454678535461,0.4137846231460571,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9051753878593444,0.4057994484901428,0.2847600877285003,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8967239260673523,0.3948609232902527,0.3752031922340393,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7257821559906006,0.2050027400255203,0.932715117931366,285.0093994140625,284.95001220703125,299.68670654296875,296.61553955078125,298.2566833496094,297.17852783203125,285.0071105957031,1.0,0.5190004706382751,0.6383029818534851,0.6383029818534851,1.0,1.0,-2.7630953788757324,1.1839181184768677,1.5791773796081543,0.5604974031448364,0.963336169719696,0.963336169719696,0.0,121.72648620605467,95.0,66035.7578125,0.0,1772.430419921875,1.0,279.14288330078125,283.37860107421875,299.5961608886719,303.82879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33088.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284710049629211,1.0,0.0,0.0,3.728465795516968,3.728490114212036,9.275847219214484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.0986328125,0.0,1599.9757080078125,1895.4371337890625,0.0,2734.217041015625,0.92057466506958,1.0,0.0,3.0,1.0,0.0
17754900,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8534939885139465,0.3261118233203888,0.295029878616333,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705749511719,0.9453593492507936,0.4366257190704345,0.4143090546131134,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9196218848228456,0.4059799015522003,0.2848901748657226,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9103145003318788,0.3952317237854004,0.3755185604095459,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7351651191711426,0.2050739228725433,0.9324239492416382,284.8707580566406,284.95001220703125,299.71417236328125,296.62908935546875,298.2678527832031,297.17852783203125,284.8664855957031,1.0,0.5153226256370544,0.6373910307884216,0.6373910307884216,1.0,1.0,-2.763967990875244,1.1836200952529907,1.580347776412964,0.5601009726524353,0.8688346743583679,0.8688346743583679,0.0,115.97990417480467,95.0,66900.6328125,0.0,1746.669921875,1.0,278.8959655761719,283.2240600585937,299.65728759765625,304.0660095214844,293.1499938964844,293.1499938964844,278.8500061035156,37348.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339473009109497,1.0,0.0,0.0,3.699199914932251,3.6992247104644775,9.130801572609926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.1884765625,0.0,1598.822021484375,1895.4371337890625,0.0,2785.220703125,0.9149774312973022,1.0,0.0,3.0,1.0,0.0
17754960,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8653373718261719,0.325982391834259,0.2947164475917816,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.960391640663147,0.4370885491371155,0.4145239889621734,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9349310398101808,0.4059966802597046,0.2847521305084228,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.925418257713318,0.3954527080059051,0.3755280971527099,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7448322176933289,0.2050595730543136,0.931396484375,284.9037475585937,284.95001220703125,299.7415466308594,296.6425170898437,298.2781066894531,297.1770324707031,284.90625,1.0,0.5114813446998596,0.6364923119544983,0.6364923119544983,1.0,1.0,-2.7624621391296387,1.1822288036346436,1.5802333354949951,0.5591081380844116,0.8681254982948303,0.8681254982948303,0.0,110.48893737792967,83.0,66635.34375,0.0,1718.54736328125,1.0,278.857421875,283.262451171875,299.6559143066406,304.0028991699219,293.1499938964844,293.1499938964844,279.1499938964844,38628.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347724676132202,1.0,0.0,0.0,3.614113092422485,3.614137172698975,8.715589387975342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.251953125,0.0,1513.0826416015625,1895.4371337890625,0.0,2792.915771484375,0.8996798396110535,1.0,0.0,3.0,1.0,0.0
17755020,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.881803035736084,0.3263735473155975,0.2945818901062011,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298156738281,0.9785282611846924,0.4381089508533478,0.4149888753890991,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9549074172973632,0.406525045633316,0.2847506701946258,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.945881187915802,0.3961213231086731,0.3756985664367676,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7582448720932007,0.2052749842405319,0.9306126832962036,285.0297546386719,284.95001220703125,299.7720642089844,296.6574401855469,298.2918395996094,297.17938232421875,285.0302429199219,1.0,0.5071442723274231,0.6354857683181763,0.6354857683181763,1.0,1.0,-2.762114763259888,1.1813011169433594,1.5808136463165283,0.5582332015037537,0.9595920443534852,0.9595920443534852,0.0,104.01439666748048,83.0,66031.390625,0.0,1687.545166015625,1.0,279.1112365722656,283.3963928222656,299.6246337890625,303.8186950683594,293.1499938964844,293.1499938964844,279.1499938964844,33490.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285612463951111,1.0,0.0,0.0,3.6813037395477295,3.6813278198242174,9.042668693837186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.5712890625,0.0,1549.340087890625,1895.4371337890625,0.0,2735.05615234375,0.9119755625724792,1.0,0.0,3.0,1.0,0.0
17755080,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8980580568313599,0.3267797231674194,0.2947456240653991,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107116699219,0.9934347867965698,0.4390254318714142,0.4156259000301361,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9724186062812804,0.4070448279380798,0.2849525809288025,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9642673134803772,0.3967437148094177,0.3760638833045959,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7716626524925232,0.2055163234472274,0.9306159019470216,285.0107727050781,284.95001220703125,299.7959899902344,296.6690673828125,298.3032531738281,297.1823425292969,285.0085144042969,1.0,0.5037959814071655,0.6346949338912964,0.6346949338912964,1.0,1.0,-2.763761520385742,1.1814519166946411,1.5823094844818115,0.558030366897583,0.9680106043815612,0.9680106043815612,0.0,98.6513671875,101.0,66229.6796875,0.0,1664.7176513671875,1.0,279.1430053710937,283.3749084472656,299.64996337890625,303.8959045410156,293.1499938964844,293.1499938964844,278.8500061035156,33100.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275395631790161,1.0,0.0,0.0,3.742762327194214,3.742786645889282,9.347119203084732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.1220703125,0.0,1616.5926513671875,1895.4371337890625,0.0,2725.55322265625,0.9238155484199524,1.0,0.0,3.0,1.0,0.0
17755140,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8977530598640442,0.3266217708587646,0.2948679327964782,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.9938916563987732,0.4401997327804565,0.416962206363678,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9723121523857116,0.407198041677475,0.2852548956871032,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9644535779953004,0.3972896039485931,0.3768065273761749,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.771574854850769,0.2055950462818145,0.931608259677887,284.90533447265625,284.95001220703125,299.8500061035156,296.6951599121094,298.3243713378906,297.18084716796875,284.9080810546875,1.0,0.5052977204322815,0.6328974962234497,0.6328974962234497,1.0,1.0,-2.7679636478424072,1.181983470916748,1.5859801769256592,0.5577024817466736,0.8738561868667603,0.8738561868667603,0.0,98.9441146850586,119.0,66940.015625,0.0,1672.3055419921875,1.0,278.8570251464844,283.2574462890625,299.7094116210937,304.0743408203125,293.1499938964844,293.1499938964844,279.1499938964844,38493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339899182319641,1.0,0.0,0.0,3.6341960430145264,3.6342203617095934,8.812720579953748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.9716796875,0.0,1534.2291259765625,1895.4371337890625,0.0,2785.6181640625,0.9040905237197876,1.0,0.0,3.0,1.0,0.0
17755200,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8977530598640442,0.3266217708587646,0.2948679327964782,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.9938916563987732,0.4401997327804565,0.416962206363678,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9723121523857116,0.407198041677475,0.2852548956871032,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9644535779953004,0.3972896039485931,0.3768065273761749,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.771574854850769,0.2055950462818145,0.931608259677887,284.90533447265625,284.95001220703125,299.8500061035156,296.6951599121094,298.3243713378906,297.18084716796875,284.9080810546875,1.0,0.5052977204322815,0.6328974962234497,0.6328974962234497,1.0,1.0,-2.7679636478424072,1.181983470916748,1.5859801769256592,0.5577024817466736,0.8738561868667603,0.8738561868667603,0.0,98.9441146850586,119.0,66940.015625,0.0,1672.3055419921875,1.0,278.8570251464844,283.2574462890625,299.7094116210937,304.0743408203125,293.1499938964844,293.1499938964844,279.1499938964844,38493.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339899182319641,1.0,0.0,0.0,3.6341960430145264,3.6342203617095934,8.812720579953748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.9716796875,0.0,1534.2291259765625,1895.4371337890625,0.0,2785.6181640625,0.9040905237197876,1.0,0.0,3.0,1.0,0.0
17755260,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8698609471321106,0.3252113461494446,0.294128954410553,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.9683597087860109,0.4399696588516235,0.4173457622528076,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9414193630218506,0.4060375392436981,0.2848681211471557,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9327248334884644,0.3963051438331604,0.3765076994895935,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7477301359176636,0.2036072909832,0.9264349341392516,285.0032958984375,284.95001220703125,299.9037780761719,296.720947265625,298.3359375,297.1637878417969,285.0005187988281,1.0,0.5107236504554749,0.631086528301239,0.631086528301239,1.0,1.0,-2.760504961013794,1.1770753860473633,1.5834296941757202,0.5546218752861023,0.966766357421875,0.966766357421875,0.0,108.33184051513672,137.0,66304.609375,0.0,1705.4921875,1.0,279.14312744140625,283.36395263671875,299.7016906738281,303.9596252441406,293.1499938964844,293.1499938964844,278.8500061035156,33336.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268312811851501,1.0,0.0,0.0,3.757105588912964,3.7571301460266113,9.418897661817028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.203125,0.0,1635.1116943359375,1895.4371337890625,0.0,2718.968017578125,0.927148699760437,1.0,0.0,3.0,1.0,0.0
17755320,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8698609471321106,0.3252113461494446,0.294128954410553,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.9683597087860109,0.4399696588516235,0.4173457622528076,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9414193630218506,0.4060375392436981,0.2848681211471557,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9327248334884644,0.3963051438331604,0.3765076994895935,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7477301359176636,0.2036072909832,0.9264349341392516,285.0032958984375,284.95001220703125,299.9037780761719,296.720947265625,298.3359375,297.1637878417969,285.0005187988281,1.0,0.5107236504554749,0.631086528301239,0.631086528301239,1.0,1.0,-2.760504961013794,1.1770753860473633,1.5834296941757202,0.5546218752861023,0.966766357421875,0.966766357421875,0.0,108.33184051513672,137.0,66304.609375,0.0,1705.4921875,1.0,279.14312744140625,283.36395263671875,299.7016906738281,303.9596252441406,293.1499938964844,293.1499938964844,278.8500061035156,33336.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268312811851501,1.0,0.0,0.0,3.757105588912964,3.7571301460266113,9.418897661817028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.203125,0.0,1635.1116943359375,1895.4371337890625,0.0,2718.968017578125,0.927148699760437,1.0,0.0,3.0,1.0,0.0
17755380,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8408417701721191,0.3238397240638733,0.2934682965278625,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.9334848523139954,0.4398133754730224,0.4177771210670471,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9051086902618408,0.4049259126186371,0.2845333516597748,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8977863192558289,0.3954594731330871,0.3762767612934112,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7231767773628235,0.2019734233617782,0.921426236629486,284.897216796875,284.95001220703125,299.9574890136719,296.7465515136719,298.3494567871094,297.15020751953125,284.8999938964844,1.0,0.5184992551803589,0.6292755007743835,0.6292755007743835,1.0,1.0,-2.753529787063598,1.172398567199707,1.5811312198638916,0.5515082478523254,0.8656154870986938,0.8656154870986938,0.0,121.31258392333984,155.0,66643.3671875,0.0,1756.0882568359375,1.0,278.85699462890625,283.25201416015625,299.7559509277344,304.1086730957031,293.1499938964844,293.1499938964844,279.1499938964844,39116.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322975635528564,1.0,0.0,0.0,3.6223607063293457,3.622385025024414,8.755413887229224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.1337890625,0.0,1525.7752685546875,1895.4371337890625,0.0,2769.84423828125,0.9019691348075868,1.0,0.0,3.0,1.0,0.0
17755440,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8408417701721191,0.3238397240638733,0.2934682965278625,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973083496094,0.9334848523139954,0.4398133754730224,0.4177771210670471,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9051086902618408,0.4049259126186371,0.2845333516597748,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8977863192558289,0.3954594731330871,0.3762767612934112,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7231767773628235,0.2019734233617782,0.921426236629486,284.897216796875,284.95001220703125,299.9574890136719,296.7465515136719,298.3494567871094,297.15020751953125,284.8999938964844,1.0,0.5184992551803589,0.6292755007743835,0.6292755007743835,1.0,1.0,-2.753529787063598,1.172398567199707,1.5811312198638916,0.5515082478523254,0.8656154870986938,0.8656154870986938,0.0,121.31258392333984,155.0,66643.3671875,0.0,1756.0882568359375,1.0,278.85699462890625,283.25201416015625,299.7559509277344,304.1086730957031,293.1499938964844,293.1499938964844,279.1499938964844,39116.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322975635528564,1.0,0.0,0.0,3.6223607063293457,3.622385025024414,8.755413887229224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.1337890625,0.0,1525.7752685546875,1895.4371337890625,0.0,2769.84423828125,0.9019691348075868,1.0,0.0,3.0,1.0,0.0
17755500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8283666372299194,0.3237103223800659,0.2933569848537445,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.9168154001235962,0.4402483701705932,0.418213278055191,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8904352784156799,0.4049123525619507,0.2845317423343658,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.883370041847229,0.3955084681510925,0.3763701915740967,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7118322253227234,0.2014758586883545,0.9198354482650756,285.0213623046875,284.95001220703125,299.9843139648437,296.7593078613281,298.35919189453125,297.1485290527344,285.024658203125,1.0,0.5230244994163513,0.6283700466156006,0.6283700466156006,1.0,1.0,-2.7521116733551025,1.171024203300476,1.5810874700546265,0.5503604412078857,0.9508704543113708,0.9508704543113708,0.0,128.4033966064453,155.0,65935.171875,0.0,1787.2371826171875,1.0,279.1015625,283.3874206542969,299.722900390625,303.9091796875,293.1499938964844,293.1499938964844,279.1499938964844,34230.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260881304740906,1.0,0.0,0.0,3.6719813346862793,3.6720051765441895,8.996927363114082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.66015625,0.0,1544.43994140625,1895.4371337890625,0.0,2712.06103515625,0.910843312740326,1.0,0.0,3.0,1.0,0.0
17755560,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8175052404403687,0.3237764835357666,0.2936461865901947,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.9030234813690186,0.4408848285675049,0.4190443754196167,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8777036666870117,0.4051091074943542,0.2848404943943023,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8708721995353699,0.3957572281360626,0.376833826303482,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7010412812232971,0.2011401802301406,0.9194104671478271,285.0071105957031,284.95001220703125,300.0111389160156,296.77203369140625,298.3705139160156,297.1492919921875,285.00518798828125,1.0,0.5279862880706787,0.6275880932807922,0.6275880932807922,1.0,1.0,-2.7538721561431885,1.1712019443511963,1.5826702117919922,0.5500894784927368,0.9639109373092652,0.9639109373092652,0.0,135.59619140625,173.0,66135.3046875,0.0,1823.6795654296875,1.0,279.1427917480469,283.36822509765625,299.74932861328125,303.99139404296875,293.1499938964844,293.1499938964844,278.8500061035156,33335.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242958188056946,1.0,0.0,0.0,3.742767572402954,3.7427918910980233,9.347145351057408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.1396484375,0.0,1618.406982421875,1895.4371337890625,0.0,2695.412109375,0.9240990877151488,1.0,0.0,3.0,1.0,0.0
17755620,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7946140766143799,0.3229188919067383,0.2937009632587433,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.8779500722885132,0.4413234293460846,0.4202835261821747,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.853442370891571,0.4045750796794891,0.2850989103317261,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.847266674041748,0.3954946100711822,0.3774020075798034,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6798401474952698,0.2001538425683975,0.9183523058891296,284.90435791015625,284.95001220703125,300.064697265625,296.7973937988281,298.3888244628906,297.1436462402344,284.9070129394531,1.0,0.5385071039199829,0.6260243058204651,0.6260243058204651,1.0,1.0,-2.75515365600586,1.1705042123794556,1.5846494436264038,0.549118161201477,0.8700267672538757,0.8700267672538757,0.0,151.62181091308594,176.0,66722.21875,0.0,1900.9188232421875,1.0,278.8570556640625,283.25439453125,299.808837890625,304.1628112792969,293.1499938964844,293.1499938964844,279.1499938964844,38712.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302066326141357,1.0,0.0,0.0,3.625003576278688,3.625027894973755,8.768194561525888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.283203125,0.0,1525.6942138671875,1895.4371337890625,0.0,2750.36962890625,0.9022468328475952,1.0,0.0,3.0,1.0,0.0
17755680,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7946140766143799,0.3229188919067383,0.2937009632587433,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.8779500722885132,0.4413234293460846,0.4202835261821747,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.853442370891571,0.4045750796794891,0.2850989103317261,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.847266674041748,0.3954946100711822,0.3774020075798034,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6798401474952698,0.2001538425683975,0.9183523058891296,284.90435791015625,284.95001220703125,300.064697265625,296.7973937988281,298.3888244628906,297.1436462402344,284.9070129394531,1.0,0.5385071039199829,0.6260243058204651,0.6260243058204651,1.0,1.0,-2.75515365600586,1.1705042123794556,1.5846494436264038,0.549118161201477,0.8700267672538757,0.8700267672538757,0.0,151.62181091308594,176.0,66722.21875,0.0,1900.9188232421875,1.0,278.8570556640625,283.25439453125,299.808837890625,304.1628112792969,293.1499938964844,293.1499938964844,279.1499938964844,38712.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302066326141357,1.0,0.0,0.0,3.625003576278688,3.625027894973755,8.768194561525888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.283203125,0.0,1525.6942138671875,1895.4371337890625,0.0,2750.36962890625,0.9022468328475952,1.0,0.0,3.0,1.0,0.0
17755740,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7817562222480774,0.3230169415473938,0.293925017118454,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8647544980049133,0.4426442086696625,0.4216870069503784,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8406995534896851,0.4049738049507141,0.2854835391044616,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.834890604019165,0.3960148692131042,0.3780736923217773,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6680835485458374,0.1996475607156753,0.9173436164855956,285.0124816894531,284.95001220703125,300.11822509765625,296.8226013183594,298.4119873046875,297.1464538574219,285.0101928710937,1.0,0.5450655221939087,0.6244605183601379,0.6244605183601379,1.0,1.0,-2.757162094116211,1.170146107673645,1.5870161056518557,0.5481801629066467,0.9714774489402772,0.9714774489402772,0.0,162.05052185058594,164.0,66299.90625,0.0,1953.07861328125,1.0,279.1430969238281,283.3674011230469,299.802978515625,304.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228887915611267,1.0,0.0,0.0,3.753540277481079,3.753564834594727,9.401030638400698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.1083984375,0.0,1629.2484130859375,1895.4371337890625,0.0,2682.35302734375,0.926264226436615,1.0,0.0,3.0,1.0,0.0
17755800,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7817562222480774,0.3230169415473938,0.293925017118454,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8647544980049133,0.4426442086696625,0.4216870069503784,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8406995534896851,0.4049738049507141,0.2854835391044616,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.834890604019165,0.3960148692131042,0.3780736923217773,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6680835485458374,0.1996475607156753,0.9173436164855956,285.0124816894531,284.95001220703125,300.11822509765625,296.8226013183594,298.4119873046875,297.1464538574219,285.0101928710937,1.0,0.5450655221939087,0.6244605183601379,0.6244605183601379,1.0,1.0,-2.757162094116211,1.170146107673645,1.5870161056518557,0.5481801629066467,0.9714774489402772,0.9714774489402772,0.0,162.05052185058594,164.0,66299.90625,0.0,1953.07861328125,1.0,279.1430969238281,283.3674011230469,299.802978515625,304.05572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228887915611267,1.0,0.0,0.0,3.753540277481079,3.753564834594727,9.401030638400698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.1083984375,0.0,1629.2484130859375,1895.4371337890625,0.0,2682.35302734375,0.926264226436615,1.0,0.0,3.0,1.0,0.0
17755860,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7797093987464905,0.3222583532333374,0.2935286462306976,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8634873628616333,0.4432189464569092,0.4224986433982849,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8389557600021362,0.404556542634964,0.2854103147983551,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8333188891410828,0.3958565890789032,0.3781856596469879,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6659148335456848,0.1988759934902191,0.9146034121513368,284.9003295898437,284.95001220703125,300.1717224121094,296.8476867675781,298.4308776855469,297.1427001953125,284.9029846191406,1.0,0.5450829267501831,0.6226977705955505,0.6226977705955505,1.0,1.0,-2.754424810409546,1.1673972606658936,1.5870275497436523,0.5460631847381592,0.8716962933540344,0.8716962933540344,0.0,163.38555908203125,152.0,66849.828125,0.0,1955.037353515625,1.0,278.85693359375,283.2459411621094,299.8606872558594,304.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,38751.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291458487510681,1.0,0.0,0.0,3.638634443283081,3.638658761978149,8.834259119794297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.591796875,0.0,1541.08349609375,1895.4371337890625,0.0,2740.495849609375,0.9052172303199768,1.0,0.0,3.0,1.0,0.0
17755920,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7797093987464905,0.3222583532333374,0.2935286462306976,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8634873628616333,0.4432189464569092,0.4224986433982849,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8389557600021362,0.404556542634964,0.2854103147983551,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8333188891410828,0.3958565890789032,0.3781856596469879,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6659148335456848,0.1988759934902191,0.9146034121513368,284.9003295898437,284.95001220703125,300.1717224121094,296.8476867675781,298.4308776855469,297.1427001953125,284.9029846191406,1.0,0.5450829267501831,0.6226977705955505,0.6226977705955505,1.0,1.0,-2.754424810409546,1.1673972606658936,1.5870275497436523,0.5460631847381592,0.8716962933540344,0.8716962933540344,0.0,163.38555908203125,152.0,66849.828125,0.0,1955.037353515625,1.0,278.85693359375,283.2459411621094,299.8606872558594,304.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,38751.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291458487510681,1.0,0.0,0.0,3.638634443283081,3.638658761978149,8.834259119794297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.591796875,0.0,1541.08349609375,1895.4371337890625,0.0,2740.495849609375,0.9052172303199768,1.0,0.0,3.0,1.0,0.0
17755980,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7851110696792603,0.3225127160549164,0.2933178842067718,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.8702061176300049,0.4447298049926758,0.4234654009342193,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8445684909820557,0.4051084816455841,0.2854554951190948,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8389213681221008,0.396492063999176,0.3783691525459289,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6700742244720459,0.1985985785722732,0.9117708802223206,285.0087890625,284.95001220703125,300.22515869140625,296.8726501464844,298.4546813964844,297.1475524902344,285.0064392089844,1.0,0.5416406393051147,0.6209350228309631,0.6209350228309631,1.0,1.0,-2.752197742462158,1.1648926734924316,1.587304949760437,0.5438494682312012,0.97098970413208,0.97098970413208,0.0,158.62884521484375,140.0,66330.9296875,0.0,1929.2216796875,1.0,279.1431579589844,283.36090087890625,299.8523864746094,304.1098022460937,293.1499938964844,293.1499938964844,278.8500061035156,33254.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216717839241028,1.0,0.0,0.0,3.761085033416748,3.761109590530396,9.438861070520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.169921875,0.0,1639.13818359375,1895.4371337890625,0.0,2671.064453125,0.9280506372451782,1.0,0.0,3.0,1.0,0.0
17756040,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7851110696792603,0.3225127160549164,0.2933178842067718,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.8702061176300049,0.4447298049926758,0.4234654009342193,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8445684909820557,0.4051084816455841,0.2854554951190948,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8389213681221008,0.396492063999176,0.3783691525459289,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6700742244720459,0.1985985785722732,0.9117708802223206,285.0087890625,284.95001220703125,300.22515869140625,296.8726501464844,298.4546813964844,297.1475524902344,285.0064392089844,1.0,0.5416406393051147,0.6209350228309631,0.6209350228309631,1.0,1.0,-2.752197742462158,1.1648926734924316,1.587304949760437,0.5438494682312012,0.97098970413208,0.97098970413208,0.0,158.62884521484375,140.0,66330.9296875,0.0,1929.2216796875,1.0,279.1431579589844,283.36090087890625,299.8523864746094,304.1098022460937,293.1499938964844,293.1499938964844,278.8500061035156,33254.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216717839241028,1.0,0.0,0.0,3.761085033416748,3.761109590530396,9.438861070520944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.169921875,0.0,1639.13818359375,1895.4371337890625,0.0,2671.064453125,0.9280506372451782,1.0,0.0,3.0,1.0,0.0
17756100,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7895264625549316,0.3222740590572357,0.2932040989398956,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.8754933476448059,0.4452086389064789,0.4239795207977295,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8491301536560059,0.4050481021404266,0.2854820489883423,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8434343338012695,0.3965257108211517,0.3784587383270263,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6737014055252075,0.198368564248085,0.9104907512664796,284.86737060546875,284.95001220703125,300.2518615722656,296.88507080078125,298.46502685546875,297.1474304199219,284.8627319335937,1.0,0.5391513109207153,0.6200536489486694,0.6200536489486694,1.0,1.0,-2.7512848377227783,1.1637122631072998,1.587572693824768,0.5428575277328491,0.8740644454956055,0.8740644454956055,0.0,154.99838256835938,140.0,67162.0703125,0.0,1910.763671875,1.0,278.8952331542969,283.2038879394531,299.911865234375,304.3435363769531,293.1499938964844,293.1499938964844,278.8500061035156,37437.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826984167098999,1.0,0.0,0.0,3.730735301971436,3.730760335922241,9.28714428027888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7822265625,0.0,1635.856689453125,1895.4371337890625,0.0,2720.389404296875,0.9221112132072448,1.0,0.0,3.0,1.0,0.0
