time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7940285205841064,0.3218852579593658,0.2927164733409881,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.8810588121414185,0.4455648064613342,0.4241610467433929,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8539036512374878,0.4048353731632232,0.2852281630039215,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8481813073158264,0.3964129984378814,0.3782170712947845,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6775246858596802,0.1980693489313125,0.9084638357162476,284.8988647460937,284.95001220703125,300.2785339355469,296.8974609375,298.4744567871094,297.1457214355469,284.90155029296875,1.0,0.5361776351928711,0.619245171546936,0.619245171546936,1.0,1.0,-2.747887372970581,1.1614497900009155,1.586437463760376,0.5412986278533936,0.8707873225212097,0.8707873225212097,0.0,151.09332275390625,128.0,66832.7109375,0.0,1887.181640625,1.0,278.857177734375,283.24267578125,299.9090881347656,304.2747497558594,293.1499938964844,293.1499938964844,279.1499938964844,38870.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276116251945496,1.0,0.0,0.0,3.640613317489624,3.640637636184693,8.843870773489471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.58984375,0.0,1544.1737060546875,1895.4371337890625,0.0,2726.2236328125,0.9057137966156006,1.0,0.0,3.0,1.0,0.0
17756220,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8018469214439392,0.3220695555210113,0.2923860847949981,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8904218077659607,0.446647047996521,0.4246793091297149,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8621518611907959,0.4052236378192901,0.2851182222366333,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8563084602355957,0.3968124091625213,0.3781266510486603,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6841521859169006,0.1979901790618896,0.9063767790794371,285.02734375,284.95001220703125,300.31268310546875,296.9132995605469,298.4899597167969,297.1493225097656,285.0256652832031,1.0,0.5319973230361938,0.6182103753089905,0.6182103753089905,1.0,1.0,-2.745357751846313,1.1594078540802002,1.5859497785568235,0.5396334528923035,0.9666721224784852,0.9666721224784852,0.0,145.12522888183594,128.0,66199.4140625,0.0,1855.341796875,1.0,279.1217346191406,283.37750244140625,299.87939453125,304.09747314453125,293.1499938964844,293.1499938964844,279.1499938964844,33333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820715606212616,1.0,0.0,0.0,3.718479633331299,3.718503713607788,9.22622575671994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.4951171875,0.0,1590.371337890625,1895.4371337890625,0.0,2662.2001953125,0.9196773767471312,1.0,0.0,3.0,1.0,0.0
17756280,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8073658347129822,0.3222377300262451,0.2924112677574157,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.8969250917434692,0.4473232924938202,0.4251762926578522,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8680176138877869,0.4055148363113403,0.2852187156677246,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8620639443397522,0.3971027731895447,0.3782578706741333,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.688864529132843,0.1980022192001342,0.9056902527809144,285.0087890625,284.95001220703125,300.3318786621094,296.92218017578125,298.4991149902344,297.152099609375,285.0064697265625,1.0,0.5295634269714355,0.617628276348114,0.617628276348114,1.0,1.0,-2.745437860488892,1.1589423418045044,1.5864955186843872,0.5390753149986267,0.9706785678863524,0.9706785678863524,0.0,141.35972595214844,116.0,66313.84375,0.0,1837.8424072265625,1.0,279.1431884765625,283.3590393066406,299.9013366699219,304.1581420898437,293.1499938964844,293.1499938964844,278.8500061035156,33285.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200220465660095,1.0,0.0,0.0,3.761734962463379,3.7617595195770255,9.442123314329364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.658203125,0.0,1640.139404296875,1895.4371337890625,0.0,2655.773681640625,0.9282199144363404,1.0,0.0,3.0,1.0,0.0
17756340,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8221941590309143,0.3217271566390991,0.2918055057525635,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.916658341884613,0.4483285844326019,0.4259368479251861,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.885240375995636,0.405382752418518,0.2850052118301391,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8790882229804993,0.3971004784107208,0.3780617713928222,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.702564537525177,0.1976451575756073,0.9026666879653932,284.8996887207031,284.95001220703125,300.3851928710937,296.94677734375,298.5194091796875,297.1513671875,284.9024353027344,1.0,0.5222652554512024,0.6160113215446472,0.6160113215446472,1.0,1.0,-2.741504430770874,1.1557154655456543,1.5857888460159302,0.5366082191467285,0.8712539076805115,0.8712539076805115,0.0,130.99569702148438,104.0,66825.234375,0.0,1783.3946533203125,1.0,278.8569030761719,283.2415466308594,299.95831298828125,304.32354736328125,293.1499938964844,293.1499938964844,279.1499938964844,38868.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825958788394928,1.0,0.0,0.0,3.640846967697144,3.640871286392212,8.845005936564121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.203125,0.0,1544.4195556640625,1895.4371337890625,0.0,2710.85888671875,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
17756400,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8221941590309143,0.3217271566390991,0.2918055057525635,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.916658341884613,0.4483285844326019,0.4259368479251861,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.885240375995636,0.405382752418518,0.2850052118301391,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8790882229804993,0.3971004784107208,0.3780617713928222,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.702564537525177,0.1976451575756073,0.9026666879653932,284.8996887207031,284.95001220703125,300.3851928710937,296.94677734375,298.5194091796875,297.1513671875,284.9024353027344,1.0,0.5222652554512024,0.6160113215446472,0.6160113215446472,1.0,1.0,-2.741504430770874,1.1557154655456543,1.5857888460159302,0.5366082191467285,0.8712539076805115,0.8712539076805115,0.0,130.99569702148438,104.0,66825.234375,0.0,1783.3946533203125,1.0,278.8569030761719,283.2415466308594,299.95831298828125,304.32354736328125,293.1499938964844,293.1499938964844,279.1499938964844,38868.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825958788394928,1.0,0.0,0.0,3.640846967697144,3.640871286392212,8.845005936564121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.203125,0.0,1544.4195556640625,1895.4371337890625,0.0,2710.85888671875,0.9058305621147156,1.0,0.0,3.0,1.0,0.0
17756460,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.841139018535614,0.3221873641014099,0.2915379405021667,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.9441397190093994,0.4502202570438385,0.4270193874835968,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9082080125808716,0.4062004685401916,0.2850446999073028,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.901678204536438,0.3978697657585144,0.3781128525733948,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7196582555770874,0.1977134793996811,0.9002318978309631,285.0098571777344,284.95001220703125,300.4384765625,296.97125244140625,298.5443725585937,297.1584167480469,285.0075378417969,1.0,0.5145675539970398,0.6144765019416809,0.6144765019416809,1.0,1.0,-2.739659070968628,1.1535300016403198,1.586129069328308,0.5345312356948853,0.9718677997589112,0.9718677997589112,0.0,119.6543426513672,92.0,66321.734375,0.0,1727.65087890625,1.0,279.1431884765625,283.3577575683594,299.9506225585937,304.2082214355469,293.1499938964844,293.1499938964844,278.8500061035156,33258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184012770652771,1.0,0.0,0.0,3.763364791870117,3.763389587402344,9.450307629776944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.294921875,0.0,1641.835693359375,1895.4371337890625,0.0,2640.76416015625,0.9285730123519896,1.0,0.0,3.0,1.0,0.0
17756520,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.841139018535614,0.3221873641014099,0.2915379405021667,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.9441397190093994,0.4502202570438385,0.4270193874835968,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9082080125808716,0.4062004685401916,0.2850446999073028,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.901678204536438,0.3978697657585144,0.3781128525733948,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7196582555770874,0.1977134793996811,0.9002318978309631,285.0098571777344,284.95001220703125,300.4384765625,296.97125244140625,298.5443725585937,297.1584167480469,285.0075378417969,1.0,0.5145675539970398,0.6144765019416809,0.6144765019416809,1.0,1.0,-2.739659070968628,1.1535300016403198,1.586129069328308,0.5345312356948853,0.9718677997589112,0.9718677997589112,0.0,119.6543426513672,92.0,66321.734375,0.0,1727.65087890625,1.0,279.1431884765625,283.3577575683594,299.9506225585937,304.2082214355469,293.1499938964844,293.1499938964844,278.8500061035156,33258.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184012770652771,1.0,0.0,0.0,3.763364791870117,3.763389587402344,9.450307629776944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.294921875,0.0,1641.835693359375,1895.4371337890625,0.0,2640.76416015625,0.9285730123519896,1.0,0.0,3.0,1.0,0.0
17756580,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8643254637718201,0.3217684328556061,0.2909835577011108,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89996337890625,0.9735249876976012,0.4513277113437652,0.4278461337089538,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.938445806503296,0.4061948657035827,0.2848944962024688,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9310792088508606,0.3979365527629852,0.3779483139514923,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7383789420127869,0.1974658668041229,0.8975533246994019,284.8998107910156,284.95001220703125,300.4917297363281,296.9956359863281,298.5648498535156,297.1580810546875,284.902587890625,1.0,0.5066142678260803,0.6129417419433594,0.6129417419433594,1.0,1.0,-2.736395359039306,1.1506590843200684,1.5857363939285278,0.5322352647781372,0.8722230792045593,0.8722230792045593,0.0,108.3833465576172,80.0,66852.65625,0.0,1670.2239990234375,1.0,278.8569030761719,283.2391357421875,300.00750732421875,304.375,293.1499938964844,293.1499938964844,279.1499938964844,38837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244088888168335,1.0,0.0,0.0,3.644310474395752,3.6443350315094,8.861842957230692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.62890625,0.0,1548.04296875,1895.4371337890625,0.0,2696.462158203125,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
17756640,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8643254637718201,0.3217684328556061,0.2909835577011108,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89996337890625,0.9735249876976012,0.4513277113437652,0.4278461337089538,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.938445806503296,0.4061948657035827,0.2848944962024688,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9310792088508606,0.3979365527629852,0.3779483139514923,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7383789420127869,0.1974658668041229,0.8975533246994019,284.8998107910156,284.95001220703125,300.4917297363281,296.9956359863281,298.5648498535156,297.1580810546875,284.902587890625,1.0,0.5066142678260803,0.6129417419433594,0.6129417419433594,1.0,1.0,-2.736395359039306,1.1506590843200684,1.5857363939285278,0.5322352647781372,0.8722230792045593,0.8722230792045593,0.0,108.3833465576172,80.0,66852.65625,0.0,1670.2239990234375,1.0,278.8569030761719,283.2391357421875,300.00750732421875,304.375,293.1499938964844,293.1499938964844,279.1499938964844,38837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244088888168335,1.0,0.0,0.0,3.644310474395752,3.6443350315094,8.861842957230692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.62890625,0.0,1548.04296875,1895.4371337890625,0.0,2696.462158203125,0.9065693020820618,1.0,0.0,3.0,1.0,0.0
17756700,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8787731528282166,0.3219547867774963,0.2907063364982605,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.988294243812561,0.4522407948970794,0.4282574951648712,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9560601711273192,0.4065752923488617,0.2848174273967743,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.948998749256134,0.398274689912796,0.37784543633461,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7497888803482056,0.1974935680627823,0.8961253762245178,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.5768127441406,297.1608581542969,285.0285949707031,1.0,0.5025224089622498,0.6121743321418762,0.6121743321418762,1.0,1.0,-2.734619140625,1.14916729927063,1.58545184135437,0.5309581756591797,0.9593012928962708,0.9593012928962708,0.0,102.62135314941406,80.0,66157.5234375,0.0,1640.766845703125,1.0,279.1020812988281,283.375732421875,299.97418212890625,304.1772155761719,293.1499938964844,293.1499938964844,279.1499938964844,34117.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184994459152222,1.0,0.0,0.0,3.6947834491729736,3.694807529449463,9.109011784858012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.8662109375,0.0,1569.304443359375,1895.4371337890625,0.0,2641.673583984375,0.9158296585083008,1.0,0.0,3.0,1.0,0.0
17756760,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8953760266304016,0.3222967088222503,0.2907862365245819,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.9990000128746032,0.4533695876598358,0.4249498248100281,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9739739298820496,0.4071237444877624,0.2850168943405151,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9675418138504028,0.3987582325935364,0.3780569732189178,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.76304030418396,0.1976139843463897,0.8955286741256714,285.0097351074219,284.95001220703125,300.5449523925781,297.0199279785156,298.58966064453125,297.16534423828125,285.0069274902344,1.0,0.4983643293380737,0.61141037940979,0.61141037940979,1.0,1.0,-2.732379913330078,1.147436499595642,1.5849432945251465,0.529725193977356,0.9728932976722716,0.9728932976722716,0.0,96.98829650878906,98.0,66319.96875,0.0,1610.1807861328125,1.0,279.1429748535156,283.354736328125,299.9996032714844,304.2593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33249.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169327974319458,1.0,0.0,0.0,3.766406774520874,3.7664315700531006,9.465591119806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.8544921875,0.0,1645.3402099609375,1895.4371337890625,0.0,2627.177734375,0.9293760061264038,1.0,0.0,3.0,1.0,0.0
17756820,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8707578182220459,0.3236898183822632,0.2911044359207153,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.9836751222610474,0.4593525528907776,0.4332959055900574,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9476239085197448,0.4099130928516388,0.2860155701637268,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.940022349357605,0.4008694291114807,0.3790735900402069,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.7428588271141052,0.1970438957214355,0.8954006433486938,284.7094116210937,284.95001220703125,300.5981750488281,297.0440673828125,298.6291198730469,297.1948547363281,284.71514892578125,1.0,0.4944433867931366,0.6098825931549072,0.6098825931549072,1.0,1.0,-2.6242687702178955,1.0933493375778198,1.530919313430786,0.5209845304489136,0.7254422903060913,0.7254422903060913,0.0,102.84400177001952,116.0,64238.9296875,0.0,1554.3658447265625,1.0,278.8574523925781,283.0973205566406,300.0425720214844,304.3032531738281,293.1499938964844,293.1499938964844,279.1499938964844,44555.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209284543991089,1.0,0.0,0.0,3.52908992767334,3.529114246368408,8.310339012496115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.927734375,0.0,1464.6566162109375,1895.4371337890625,0.0,2664.173095703125,0.8813446164131165,1.0,0.0,3.0,1.0,0.0
17756880,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.8707578182220459,0.3236898183822632,0.2911044359207153,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.705810546875,0.9836751222610474,0.4593525528907776,0.4332959055900574,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9476239085197448,0.4099130928516388,0.2860155701637268,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.940022349357605,0.4008694291114807,0.3790735900402069,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.7428588271141052,0.1970438957214355,0.8954006433486938,284.7094116210937,284.95001220703125,300.5981750488281,297.0440673828125,298.6291198730469,297.1948547363281,284.71514892578125,1.0,0.4944433867931366,0.6098825931549072,0.6098825931549072,1.0,1.0,-2.6242687702178955,1.0933493375778198,1.530919313430786,0.5209845304489136,0.7254422903060913,0.7254422903060913,0.0,102.84400177001952,116.0,64238.9296875,0.0,1554.3658447265625,1.0,278.8574523925781,283.0973205566406,300.0425720214844,304.3032531738281,293.1499938964844,293.1499938964844,279.1499938964844,44555.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209284543991089,1.0,0.0,0.0,3.52908992767334,3.529114246368408,8.310339012496115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.927734375,0.0,1464.6566162109375,1895.4371337890625,0.0,2664.173095703125,0.8813446164131165,1.0,0.0,3.0,1.0,0.0
17756940,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8887119293212891,0.3236004710197449,0.2922182381153106,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594787597656,0.9990000128746032,0.4604736864566803,0.4355824887752533,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9680277705192566,0.4099423885345459,0.2872174978256225,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9609707593917848,0.4011406600475311,0.3805591762065887,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.756507158279419,0.1976590901613235,0.8959969878196716,285.0593566894531,284.95001220703125,300.6513671875,297.0681457519531,298.6484680175781,297.19390869140625,285.0586242675781,1.0,0.504339873790741,0.6083547472953796,0.6083547472953796,1.0,1.0,-2.751345157623291,1.1533974409103394,1.597947597503662,0.5303962230682373,1.0,1.0,0.0,100.26581573486328,134.0,66524.0078125,0.0,1654.096923828125,1.0,279.141845703125,283.3954467773437,300.0530090332031,304.296142578125,293.1499938964844,293.1499938964844,278.8500061035156,31420.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123560547828674,1.0,0.0,0.0,3.739012241363525,3.739036321640015,9.328398391517112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.01953125,0.0,1599.3692626953125,1895.4371337890625,0.0,2584.906982421875,0.9227957129478456,1.0,0.0,3.0,1.0,0.0
17757000,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8887119293212891,0.3236004710197449,0.2922182381153106,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594787597656,0.9990000128746032,0.4604736864566803,0.4355824887752533,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9680277705192566,0.4099423885345459,0.2872174978256225,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9609707593917848,0.4011406600475311,0.3805591762065887,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.756507158279419,0.1976590901613235,0.8959969878196716,285.0593566894531,284.95001220703125,300.6513671875,297.0681457519531,298.6484680175781,297.19390869140625,285.0586242675781,1.0,0.504339873790741,0.6083547472953796,0.6083547472953796,1.0,1.0,-2.751345157623291,1.1533974409103394,1.597947597503662,0.5303962230682373,1.0,1.0,0.0,100.26581573486328,134.0,66524.0078125,0.0,1654.096923828125,1.0,279.141845703125,283.3954467773437,300.0530090332031,304.296142578125,293.1499938964844,293.1499938964844,278.8500061035156,31420.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123560547828674,1.0,0.0,0.0,3.739012241363525,3.739036321640015,9.328398391517112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.01953125,0.0,1599.3692626953125,1895.4371337890625,0.0,2584.906982421875,0.9227957129478456,1.0,0.0,3.0,1.0,0.0
17757060,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8533191680908203,0.3224925696849823,0.2920000255107879,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89996337890625,0.9662234783172609,0.4596060514450073,0.4362084567546844,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9260820746421814,0.4092130661010742,0.2872736752033233,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9184954166412354,0.4005558490753174,0.3807861804962158,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7289111018180847,0.1973365694284439,0.8981999158859253,284.8998413085937,284.95001220703125,300.7045288085937,297.0921325683594,298.658935546875,297.17657470703125,284.90185546875,1.0,0.5141298174858093,0.606685996055603,0.606685996055603,1.0,1.0,-2.75471305847168,1.1533232927322388,1.6013898849487305,0.5297059416770935,0.896240770816803,0.896240770816803,0.0,114.26930236816406,152.0,67626.625,0.0,1724.877685546875,1.0,278.85723876953125,283.22052001953125,300.1200561523437,304.53570556640625,293.1499938964844,293.1499938964844,279.1499938964844,37344.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82206791639328,1.0,0.0,0.0,3.702948570251465,3.7029733657836914,9.14931604256708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.21484375,0.0,1603.0863037109375,1895.4371337890625,0.0,2674.73779296875,0.9180396795272828,1.0,0.0,3.0,1.0,0.0
17757120,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8533191680908203,0.3224925696849823,0.2920000255107879,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89996337890625,0.9662234783172609,0.4596060514450073,0.4362084567546844,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9260820746421814,0.4092130661010742,0.2872736752033233,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9184954166412354,0.4005558490753174,0.3807861804962158,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7289111018180847,0.1973365694284439,0.8981999158859253,284.8998413085937,284.95001220703125,300.7045288085937,297.0921325683594,298.658935546875,297.17657470703125,284.90185546875,1.0,0.5141298174858093,0.606685996055603,0.606685996055603,1.0,1.0,-2.75471305847168,1.1533232927322388,1.6013898849487305,0.5297059416770935,0.896240770816803,0.896240770816803,0.0,114.26930236816406,152.0,67626.625,0.0,1724.877685546875,1.0,278.85723876953125,283.22052001953125,300.1200561523437,304.53570556640625,293.1499938964844,293.1499938964844,279.1499938964844,37344.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82206791639328,1.0,0.0,0.0,3.702948570251465,3.7029733657836914,9.14931604256708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.21484375,0.0,1603.0863037109375,1895.4371337890625,0.0,2674.73779296875,0.9180396795272828,1.0,0.0,3.0,1.0,0.0
17757180,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8254683613777161,0.3224489688873291,0.2922180593013763,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.9301924109458924,0.460668683052063,0.4373426437377929,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8916229605674744,0.4096502959728241,0.2877590656280517,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8851209878921509,0.4008347392082214,0.3813673555850982,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7046269774436951,0.1971921920776367,0.8999199867248535,285.0186462402344,284.95001220703125,300.7577209472656,297.1159973144531,298.6786193847656,297.17498779296875,285.0166015625,1.0,0.5249980688095093,0.6050172448158264,0.6050172448158264,1.0,1.0,-2.759671449661255,1.154009461402893,1.6056619882583618,0.5289991497993469,1.0,1.0,0.0,129.7229461669922,170.0,67233.3359375,0.0,1805.0145263671875,1.0,279.1436462402344,283.3448486328125,300.10479736328125,304.4222717285156,293.1499938964844,293.1499938964844,278.8500061035156,32975.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164470791816711,1.0,0.0,0.0,3.827116250991821,3.827141523361206,9.77319587036618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.6201171875,0.0,1715.5601806640625,1895.4371337890625,0.0,2622.68603515625,0.9427841305732728,1.0,0.0,3.0,1.0,0.0
17757240,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8254683613777161,0.3224489688873291,0.2922180593013763,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.9301924109458924,0.460668683052063,0.4373426437377929,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8916229605674744,0.4096502959728241,0.2877590656280517,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8851209878921509,0.4008347392082214,0.3813673555850982,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7046269774436951,0.1971921920776367,0.8999199867248535,285.0186462402344,284.95001220703125,300.7577209472656,297.1159973144531,298.6786193847656,297.17498779296875,285.0166015625,1.0,0.5249980688095093,0.6050172448158264,0.6050172448158264,1.0,1.0,-2.759671449661255,1.154009461402893,1.6056619882583618,0.5289991497993469,1.0,1.0,0.0,129.7229461669922,170.0,67233.3359375,0.0,1805.0145263671875,1.0,279.1436462402344,283.3448486328125,300.10479736328125,304.4222717285156,293.1499938964844,293.1499938964844,278.8500061035156,32975.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164470791816711,1.0,0.0,0.0,3.827116250991821,3.827141523361206,9.77319587036618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.6201171875,0.0,1715.5601806640625,1895.4371337890625,0.0,2622.68603515625,0.9427841305732728,1.0,0.0,3.0,1.0,0.0
17757300,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8133649826049805,0.3221225440502167,0.2924568951129913,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.9138827919960022,0.461057960987091,0.4382146298885345,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8775953054428101,0.4096181392669678,0.2881360650062561,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8712312579154968,0.400753915309906,0.3818001747131347,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6930869817733765,0.1969758421182632,0.9009698033332824,284.87213134765625,284.95001220703125,300.7843017578125,297.1278991699219,298.6875915527344,297.1728210449219,284.8665771484375,1.0,0.530755341053009,0.6041828989982605,0.6041828989982605,1.0,1.0,-2.7632455825805664,1.1548243761062622,1.6084210872650146,0.5290014743804932,0.9062346816062928,0.9062346816062928,0.0,137.87448120117188,170.0,68259.0390625,0.0,1848.868896484375,1.0,278.894287109375,283.17889404296875,300.1612243652344,304.6628112792969,293.1499938964844,293.1499938964844,278.8500061035156,36535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222947120666504,1.0,0.0,0.0,3.815162181854248,3.815187931060791,9.71223698797985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.86328125,0.0,1728.9879150390625,1895.4371337890625,0.0,2676.84130859375,0.940713346004486,1.0,0.0,3.0,1.0,0.0
17757360,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8005560040473938,0.3215996026992798,0.2923384010791778,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.8990742564201355,0.4613046646118164,0.4387936890125274,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8639829754829407,0.4094011783599853,0.2882541120052337,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8578425645828247,0.4004973471164703,0.3819293081760406,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6816596388816833,0.1966320276260376,0.9012094736099244,284.89093017578125,284.95001220703125,300.8108825683594,297.1398010253906,298.6954345703125,297.1689147949219,284.8941650390625,1.0,0.5365062952041626,0.6033157706260681,0.6033157706260681,1.0,1.0,-2.7643861770629883,1.1544963121414185,1.6098897457122805,0.5283891558647156,0.8935933709144592,0.8935933709144592,0.0,146.5865936279297,188.0,68048.328125,0.0,1891.6907958984373,1.0,278.8565979003906,283.2052917480469,300.1576538085937,304.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38431.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235111236572266,1.0,0.0,0.0,3.7373008728027344,3.737326145172119,9.31985994157003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.6513671875,0.0,1651.112548828125,1895.4371337890625,0.0,2688.127685546875,0.9266762733459472,1.0,0.0,3.0,1.0,0.0
17757420,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7845200300216675,0.32166787981987,0.2925550937652588,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.8817195296287537,0.4624634087085724,0.44005286693573,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.847757875919342,0.409915953874588,0.2887291312217712,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8418592810630798,0.4008038640022278,0.3824338018894195,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6676693558692932,0.1964515745639801,0.9020854234695436,285.0326843261719,284.95001220703125,300.8491516113281,297.1568908691406,298.7110290527344,297.1705017089844,285.0310363769531,1.0,0.5449405312538147,0.6020671129226685,0.6020671129226685,1.0,1.0,-2.7683820724487305,1.1551003456115725,1.6132817268371582,0.527932345867157,1.0,1.0,0.0,159.00509643554688,188.0,67480.140625,0.0,1956.5445556640625,1.0,279.1306457519531,283.3512878417969,300.1298217773437,304.4397277832031,293.1499938964844,293.1499938964844,279.1499938964844,33209.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169456720352173,1.0,0.0,0.0,3.822132587432861,3.822157859802246,9.747758440425969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.421875,0.0,1711.3740234375,1895.4371337890625,0.0,2627.29638671875,0.9424989819526672,1.0,0.0,3.0,1.0,0.0
17757480,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7791664004325867,0.3217426240444183,0.2928143739700317,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.875920832157135,0.4629694521427154,0.4407241344451904,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.842424750328064,0.4101780354976654,0.2890549898147583,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8365752696990967,0.4009768962860107,0.3827884495258331,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6630122661590576,0.196413442492485,0.9027948975563048,285.0225524902344,284.95001220703125,300.8640441894531,297.1635131835937,298.7174987792969,297.1717529296875,285.0210266113281,1.0,0.5482988357543945,0.6015815138816833,0.6015815138816833,1.0,1.0,-2.7711703777313232,1.1558892726898191,1.6152812242507937,0.5280616879463196,1.0,1.0,0.0,163.769775390625,176.0,67596.203125,0.0,1983.4727783203125,1.0,279.14385986328125,283.3407287597656,300.14697265625,304.48760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33380.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167736530303955,1.0,0.0,0.0,3.85113263130188,3.851158142089844,9.896240271700665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.9990234375,0.0,1747.986572265625,1895.4371337890625,0.0,2625.70556640625,0.9484469294548036,1.0,0.0,3.0,1.0,0.0
17757540,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7727283835411072,0.3209878504276275,0.2926102876663208,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8697816133499146,0.4638293087482452,0.4420066773891449,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8364421129226685,0.4101268351078033,0.2893791198730469,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8305569291114807,0.4007412493228912,0.3830221891403198,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6573941111564636,0.1958345621824264,0.9018358588218688,284.8911437988281,284.95001220703125,300.9172058105469,297.1871337890625,298.7349853515625,297.16754150390625,284.8934631347656,1.0,0.5511393547058105,0.5998472571372986,0.5998472571372986,1.0,1.0,-2.7719976902008057,1.1545134782791138,1.617484211921692,0.5265326499938965,0.8969264626502991,0.8969264626502991,0.0,169.3376007080078,164.0,68361.5078125,0.0,2011.1038818359373,1.0,278.8569641113281,283.19659423828125,300.2021789550781,304.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,38480.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233920335769653,1.0,0.0,0.0,3.7627029418945312,3.762728452682495,9.446982858207776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.556640625,0.0,1681.34130859375,1895.4371337890625,0.0,2687.0224609375,0.9322165846824646,1.0,0.0,3.0,1.0,0.0
17757600,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7727283835411072,0.3209878504276275,0.2926102876663208,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8697816133499146,0.4638293087482452,0.4420066773891449,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8364421129226685,0.4101268351078033,0.2893791198730469,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8305569291114807,0.4007412493228912,0.3830221891403198,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6573941111564636,0.1958345621824264,0.9018358588218688,284.8911437988281,284.95001220703125,300.9172058105469,297.1871337890625,298.7349853515625,297.16754150390625,284.8934631347656,1.0,0.5511393547058105,0.5998472571372986,0.5998472571372986,1.0,1.0,-2.7719976902008057,1.1545134782791138,1.617484211921692,0.5265326499938965,0.8969264626502991,0.8969264626502991,0.0,169.3376007080078,164.0,68361.5078125,0.0,2011.1038818359373,1.0,278.8569641113281,283.19659423828125,300.2021789550781,304.6696472167969,293.1499938964844,293.1499938964844,279.1499938964844,38480.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233920335769653,1.0,0.0,0.0,3.7627029418945312,3.762728452682495,9.446982858207776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.556640625,0.0,1681.34130859375,1895.4371337890625,0.0,2687.0224609375,0.9322165846824646,1.0,0.0,3.0,1.0,0.0
17757660,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7752466797828674,0.3212663829326629,0.2924713492393493,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.8736362457275391,0.4657000303268432,0.4433536827564239,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8394426703453064,0.4111264050006866,0.2897604405879974,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8332977294921875,0.4013216495513916,0.3832109272480011,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6592205762863159,0.1957076489925384,0.9000741839408875,285.0209350585937,284.95001220703125,300.97039794921875,297.210693359375,298.7577209472656,297.1723327636719,285.01934814453125,1.0,0.5494356751441956,0.5981557965278625,0.5981557965278625,1.0,1.0,-2.772011041641236,1.1528234481811523,1.6191874742507937,0.5246302485466003,1.0,1.0,0.0,166.9441375732422,152.0,67731.5703125,0.0,1999.8253173828125,1.0,279.1439208984375,283.33404541015625,300.19195556640625,304.5448303222656,293.1499938964844,293.1499938964844,278.8500061035156,33634.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162738084793091,1.0,0.0,0.0,3.8649709224700928,3.864996671676636,9.967488949769177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.41015625,0.0,1767.0048828125,1895.4371337890625,0.0,2621.083740234375,0.9517515301704408,1.0,0.0,3.0,1.0,0.0
17757720,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7752466797828674,0.3212663829326629,0.2924713492393493,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.8736362457275391,0.4657000303268432,0.4433536827564239,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8394426703453064,0.4111264050006866,0.2897604405879974,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8332977294921875,0.4013216495513916,0.3832109272480011,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6592205762863159,0.1957076489925384,0.9000741839408875,285.0209350585937,284.95001220703125,300.97039794921875,297.210693359375,298.7577209472656,297.1723327636719,285.01934814453125,1.0,0.5494356751441956,0.5981557965278625,0.5981557965278625,1.0,1.0,-2.772011041641236,1.1528234481811523,1.6191874742507937,0.5246302485466003,1.0,1.0,0.0,166.9441375732422,152.0,67731.5703125,0.0,1999.8253173828125,1.0,279.1439208984375,283.33404541015625,300.19195556640625,304.5448303222656,293.1499938964844,293.1499938964844,278.8500061035156,33634.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162738084793091,1.0,0.0,0.0,3.8649709224700928,3.864996671676636,9.967488949769177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.41015625,0.0,1767.0048828125,1895.4371337890625,0.0,2621.083740234375,0.9517515301704408,1.0,0.0,3.0,1.0,0.0
17757780,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7819541096687317,0.3206782042980194,0.2919774055480957,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.8824044466018677,0.4668359756469726,0.4444242119789123,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8468215465545654,0.4113516509532928,0.2899312376976013,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8402937054634094,0.4011974930763244,0.3830888271331787,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6647737622261047,0.1953157782554626,0.8976910710334778,284.8900146484375,284.95001220703125,301.0235900878906,297.2341613769531,298.7762451171875,297.1703491210937,284.8924560546875,1.0,0.545109212398529,0.5964643359184265,0.5964643359184265,1.0,1.0,-2.769906044006348,1.150128722190857,1.6197774410247805,0.522377610206604,0.8966453671455383,0.8966453671455383,0.0,160.71975708007812,140.0,68416.96875,0.0,1967.0697021484373,1.0,278.8568725585937,283.1919250488281,300.24676513671875,304.7191772460937,293.1499938964844,293.1499938964844,279.1499938964844,38659.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223742842674255,1.0,0.0,0.0,3.7695720195770255,3.769597768783569,9.481507277087076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.39453125,0.0,1690.8648681640625,1895.4371337890625,0.0,2677.579345703125,0.9339035153388976,1.0,0.0,3.0,1.0,0.0
17757840,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7819541096687317,0.3206782042980194,0.2919774055480957,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.8824044466018677,0.4668359756469726,0.4444242119789123,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8468215465545654,0.4113516509532928,0.2899312376976013,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8402937054634094,0.4011974930763244,0.3830888271331787,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6647737622261047,0.1953157782554626,0.8976910710334778,284.8900146484375,284.95001220703125,301.0235900878906,297.2341613769531,298.7762451171875,297.1703491210937,284.8924560546875,1.0,0.545109212398529,0.5964643359184265,0.5964643359184265,1.0,1.0,-2.769906044006348,1.150128722190857,1.6197774410247805,0.522377610206604,0.8966453671455383,0.8966453671455383,0.0,160.71975708007812,140.0,68416.96875,0.0,1967.0697021484373,1.0,278.8568725585937,283.1919250488281,300.24676513671875,304.7191772460937,293.1499938964844,293.1499938964844,279.1499938964844,38659.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223742842674255,1.0,0.0,0.0,3.7695720195770255,3.769597768783569,9.481507277087076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.39453125,0.0,1690.8648681640625,1895.4371337890625,0.0,2677.579345703125,0.9339035153388976,1.0,0.0,3.0,1.0,0.0
17757900,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7866575121879578,0.3207820951938629,0.2916695475578308,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.8883596062660217,0.4677852988243103,0.4449074864387512,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8519389629364014,0.4118612110614776,0.2899736762046814,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8451554775238037,0.4014402627944946,0.3829447329044342,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6687143445014954,0.1952801495790481,0.8962385654449463,285.026611328125,284.95001220703125,301.0501708984375,297.2458801269531,298.787353515625,297.17254638671875,285.0307922363281,1.0,0.542271077632904,0.5956186056137085,0.5956186056137085,1.0,1.0,-2.7682440280914307,1.1485131978988647,1.619730830192566,0.5210129618644714,0.989729940891266,0.989729940891266,0.0,156.61293029785156,140.0,67614.75,0.0,1945.0592041015625,1.0,279.1049194335937,283.3420715332031,300.2131652832031,304.5135498046875,293.1499938964844,293.1499938964844,279.1499938964844,34426.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165632486343384,1.0,0.0,0.0,3.80775785446167,3.807783126831055,9.67457594924781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.228515625,0.0,1703.5826416015625,1895.4371337890625,0.0,2623.76025390625,0.941334068775177,1.0,0.0,3.0,1.0,0.0
17757960,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7930868268013,0.321107417345047,0.2917287349700928,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8961473703384399,0.468948096036911,0.4457556903362274,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8588217496871948,0.4126109778881073,0.2903065383434295,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8516844511032104,0.4018849730491638,0.3831179738044739,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6740870475769043,0.1953773647546768,0.8955608606338501,285.0213623046875,284.95001220703125,301.0767822265625,297.257568359375,298.7999572753906,297.177001953125,285.0199279785156,1.0,0.539262056350708,0.594851016998291,0.594851016998291,1.0,1.0,-2.769125699996948,1.1481183767318726,1.6210073232650757,0.5203323364257812,1.0,1.0,0.0,151.73635864257812,128.0,67766.4453125,0.0,1923.4317626953125,1.0,279.1439514160156,283.33135986328125,300.2374572753906,304.59283447265625,293.1499938964844,293.1499938964844,278.8500061035156,33696.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814996600151062,1.0,0.0,0.0,3.869156837463379,3.869182586669922,9.989089448936284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.3095703125,0.0,1772.6602783203125,1895.4371337890625,0.0,2609.28076171875,0.9528331756591796,1.0,0.0,3.0,1.0,0.0
