time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8066298961639404,0.320661336183548,0.2912260293960571,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.9133588671684264,0.4702432751655578,0.4468447566032409,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8738151788711548,0.4130562841892242,0.2905283868312835,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.865992546081543,0.4018686711788177,0.3829516172409057,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6858071684837341,0.1951495558023452,0.893242359161377,284.8908386230469,284.95001220703125,301.1300048828125,297.2808837890625,298.81915283203125,297.1760559082031,284.8932800292969,1.0,0.5325621962547302,0.5933158993721008,0.5933158993721008,1.0,1.0,-2.767117977142334,1.1455963850021362,1.6215215921401978,0.5182387828826904,0.8978033661842346,0.8978033661842346,0.0,141.76393127441406,116.0,68459.3203125,0.0,1873.23583984375,1.0,278.8568420410156,283.1893615722656,300.29302978515625,304.7684020996094,293.1499938964844,293.1499938964844,279.1499938964844,38655.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210039138793945,1.0,0.0,0.0,3.7740888595581055,3.774114608764648,9.504242939328832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.6279296875,0.0,1696.198486328125,1895.4371337890625,0.0,2664.872802734375,0.934927463531494,1.0,0.0,3.0,1.0,0.0
17758080,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8066298961639404,0.320661336183548,0.2912260293960571,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.9133588671684264,0.4702432751655578,0.4468447566032409,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8738151788711548,0.4130562841892242,0.2905283868312835,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.865992546081543,0.4018686711788177,0.3829516172409057,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6858071684837341,0.1951495558023452,0.893242359161377,284.8908386230469,284.95001220703125,301.1300048828125,297.2808837890625,298.81915283203125,297.1760559082031,284.8932800292969,1.0,0.5325621962547302,0.5933158993721008,0.5933158993721008,1.0,1.0,-2.767117977142334,1.1455963850021362,1.6215215921401978,0.5182387828826904,0.8978033661842346,0.8978033661842346,0.0,141.76393127441406,116.0,68459.3203125,0.0,1873.23583984375,1.0,278.8568420410156,283.1893615722656,300.29302978515625,304.7684020996094,293.1499938964844,293.1499938964844,279.1499938964844,38655.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210039138793945,1.0,0.0,0.0,3.7740888595581055,3.774114608764648,9.504242939328832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.6279296875,0.0,1696.198486328125,1895.4371337890625,0.0,2664.872802734375,0.934927463531494,1.0,0.0,3.0,1.0,0.0
17758140,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8232488632202148,0.3212036490440368,0.2910063862800598,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9374514818191528,0.4724771976470947,0.4482147395610809,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8936547636985779,0.4145071506500244,0.2909794449806213,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8850426077842712,0.4026475846767425,0.3829876482486725,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7011312246322632,0.1953422874212265,0.8913388848304749,285.0234375,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.18341064453125,285.02227783203125,1.0,0.5253373384475708,0.5917807221412659,0.5917807221412659,1.0,1.0,-2.7667901515960693,1.1438443660736084,1.622945785522461,0.5163618326187134,1.0,1.0,0.0,130.65997314453125,104.0,67810.1171875,0.0,1820.359375,1.0,279.1436462402344,283.33013916015625,300.284423828125,304.6432189941406,293.1499938964844,293.1499938964844,278.8500061035156,33788.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136648535728455,1.0,0.0,0.0,3.8722527027130127,3.872278451919556,1.0005081776398583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.2578125,0.0,1777.22216796875,1895.4371337890625,0.0,2596.982666015625,0.9535570740699768,1.0,0.0,3.0,1.0,0.0
17758200,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8232488632202148,0.3212036490440368,0.2910063862800598,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.9374514818191528,0.4724771976470947,0.4482147395610809,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8936547636985779,0.4145071506500244,0.2909794449806213,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8850426077842712,0.4026475846767425,0.3829876482486725,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7011312246322632,0.1953422874212265,0.8913388848304749,285.0234375,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.18341064453125,285.02227783203125,1.0,0.5253373384475708,0.5917807221412659,0.5917807221412659,1.0,1.0,-2.7667901515960693,1.1438443660736084,1.622945785522461,0.5163618326187134,1.0,1.0,0.0,130.65997314453125,104.0,67810.1171875,0.0,1820.359375,1.0,279.1436462402344,283.33013916015625,300.284423828125,304.6432189941406,293.1499938964844,293.1499938964844,278.8500061035156,33788.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136648535728455,1.0,0.0,0.0,3.8722527027130127,3.872278451919556,1.0005081776398583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.2578125,0.0,1777.22216796875,1895.4371337890625,0.0,2596.982666015625,0.9535570740699768,1.0,0.0,3.0,1.0,0.0
17758260,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8420618772506714,0.3208483755588531,0.290543794631958,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.964017391204834,0.4738624393939972,0.4493469893932342,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.918008267879486,0.415120393037796,0.2912863790988922,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9078349471092224,0.4027052819728851,0.382846862077713,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7184402346611023,0.1952205002307891,0.8892942667007446,284.89166259765625,284.95001220703125,301.2365417480469,297.327392578125,298.86248779296875,297.1827392578125,284.8941650390625,1.0,0.517821729183197,0.5902467966079712,0.5902467966079712,1.0,1.0,-2.765344619750977,1.1415461301803589,1.623798370361328,0.514375627040863,0.900019109249115,0.900019109249115,0.0,119.49494171142578,92.0,68533.5546875,0.0,1765.50830078125,1.0,278.8567810058594,283.1863708496094,300.3397827148437,304.8203430175781,293.1499938964844,293.1499938964844,279.1499938964844,38594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197004199028015,1.0,0.0,0.0,3.780731201171875,3.780756950378418,9.537726555208792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1259765625,0.0,1703.6414794921875,1895.4371337890625,0.0,2652.79443359375,0.9363882541656494,1.0,0.0,3.0,1.0,0.0
17758320,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8420618772506714,0.3208483755588531,0.290543794631958,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.964017391204834,0.4738624393939972,0.4493469893932342,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.918008267879486,0.415120393037796,0.2912863790988922,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9078349471092224,0.4027052819728851,0.382846862077713,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7184402346611023,0.1952205002307891,0.8892942667007446,284.89166259765625,284.95001220703125,301.2365417480469,297.327392578125,298.86248779296875,297.1827392578125,284.8941650390625,1.0,0.517821729183197,0.5902467966079712,0.5902467966079712,1.0,1.0,-2.765344619750977,1.1415461301803589,1.623798370361328,0.514375627040863,0.900019109249115,0.900019109249115,0.0,119.49494171142578,92.0,68533.5546875,0.0,1765.50830078125,1.0,278.8567810058594,283.1863708496094,300.3397827148437,304.8203430175781,293.1499938964844,293.1499938964844,279.1499938964844,38594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197004199028015,1.0,0.0,0.0,3.780731201171875,3.780756950378418,9.537726555208792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1259765625,0.0,1703.6414794921875,1895.4371337890625,0.0,2652.79443359375,0.9363882541656494,1.0,0.0,3.0,1.0,0.0
17758380,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8676267862319946,0.3214602172374725,0.2903611361980438,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.992124319076538,0.4761727750301361,0.4507601261138916,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9517976641654968,0.4167262613773346,0.2918234765529632,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9406967759132384,0.4035419821739197,0.3829101622104645,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7389484643936157,0.1954952776432037,0.8876467943191528,285.02642822265625,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.19024658203125,285.0255126953125,1.0,0.5100945234298706,0.5887129306793213,0.5887129306793213,1.0,1.0,-2.765557050704956,1.140006184577942,1.6255509853363037,0.5125969052314758,1.0,1.0,0.0,107.7186508178711,95.0,67879.3828125,0.0,1710.314208984375,1.0,279.1436767578125,283.3293762207031,300.3310241699219,304.6949462890625,293.1499938964844,293.1499938964844,278.8500061035156,33864.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124205470085144,1.0,0.0,0.0,3.876701831817627,3.87672758102417,1.0028086308011552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.109375,0.0,1783.3466796875,1895.4371337890625,0.0,2585.501953125,0.9546244740486144,1.0,0.0,3.0,1.0,0.0
17758440,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8676267862319946,0.3214602172374725,0.2903611361980438,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.992124319076538,0.4761727750301361,0.4507601261138916,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9517976641654968,0.4167262613773346,0.2918234765529632,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9406967759132384,0.4035419821739197,0.3829101622104645,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7389484643936157,0.1954952776432037,0.8876467943191528,285.02642822265625,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.19024658203125,285.0255126953125,1.0,0.5100945234298706,0.5887129306793213,0.5887129306793213,1.0,1.0,-2.765557050704956,1.140006184577942,1.6255509853363037,0.5125969052314758,1.0,1.0,0.0,107.7186508178711,95.0,67879.3828125,0.0,1710.314208984375,1.0,279.1436767578125,283.3293762207031,300.3310241699219,304.6949462890625,293.1499938964844,293.1499938964844,278.8500061035156,33864.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124205470085144,1.0,0.0,0.0,3.876701831817627,3.87672758102417,1.0028086308011552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.109375,0.0,1783.3466796875,1895.4371337890625,0.0,2585.501953125,0.9546244740486144,1.0,0.0,3.0,1.0,0.0
17758500,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8768343925476074,0.3214339315891266,0.2904444932937622,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.9990000128746032,0.4770320057868957,0.4505954384803772,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9628305435180664,0.4172290563583374,0.2922485470771789,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9518951177597046,0.4037070572376251,0.383130818605423,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7461798191070557,0.1955291032791137,0.8876135945320129,284.8809509277344,284.95001220703125,301.3165283203125,297.3620910644531,298.89697265625,297.1911926269531,284.8741149902344,1.0,0.508144736289978,0.5879459381103516,0.5879459381103516,1.0,1.0,-2.7662394046783447,1.1394633054733276,1.6267759799957275,0.5119961500167847,0.9192715287208556,0.9192715287208556,0.0,104.2591552734375,95.0,68900.8671875,0.0,1694.9925537109375,1.0,278.8930969238281,283.1615905761719,300.3886413574219,304.9355163574219,293.1499938964844,293.1499938964844,278.8500061035156,36596.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176615238189697,1.0,0.0,0.0,3.867067337036133,3.867093801498413,9.978305115510011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.05859375,0.0,1793.07373046875,1895.4371337890625,0.0,2633.91845703125,0.9526516199111938,1.0,0.0,3.0,1.0,0.0
17758560,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8796697854995728,0.3211236596107483,0.2901909351348877,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88818359375,0.9990000128746032,0.4779677093029022,0.446586012840271,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.96641206741333,0.4174508154392242,0.2924202978610992,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9554234743118286,0.4036172330379486,0.3830696642398834,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7485059499740601,0.1954101175069809,0.8870902061462402,284.88800048828125,284.95001220703125,301.3432006835937,297.3736267089844,298.9060974121094,297.19061279296875,284.8910827636719,1.0,0.506569504737854,0.5871877670288086,0.5871877670288086,1.0,1.0,-2.7606077194213867,1.1360948085784912,1.624513030052185,0.5098599195480347,0.8994389772415161,0.8994389772415161,0.0,102.93563842773438,113.0,68541.2890625,0.0,1680.4228515625,1.0,278.8558959960937,283.1805725097656,300.3867492675781,304.8717956542969,293.1499938964844,293.1499938964844,279.1499938964844,38769.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185203075408936,1.0,0.0,0.0,3.784956455230713,3.784982204437256,9.559056479702122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.662109375,0.0,1710.0487060546875,1895.4371337890625,0.0,2641.8662109375,0.9374120235443116,1.0,0.0,3.0,1.0,0.0
17758620,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8762760162353516,0.3215637803077698,0.290315568447113,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391540527344,0.9990000128746032,0.4803033173084259,0.4518079161643982,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9633344411849976,0.4187706112861633,0.2931162714958191,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9516705870628356,0.4042524397373199,0.3834336698055267,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.745819628238678,0.1956119239330291,0.887535035610199,285.0391845703125,284.95001220703125,301.3858947753906,297.3920593261719,298.92694091796875,297.19854736328125,285.0387878417969,1.0,0.5092300772666931,0.5859746336936951,0.5859746336936951,1.0,1.0,-2.76879358291626,1.138505220413208,1.6302882432937622,0.5100013017654419,1.0,1.0,0.0,104.48584747314452,113.0,67973.1328125,0.0,1699.9068603515625,1.0,279.1361694335937,283.3371276855469,300.3643798828125,304.7154541015625,293.1499938964844,293.1499938964844,279.1499938964844,33698.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112613558769226,1.0,0.0,0.0,3.8666179180145264,3.866643667221069,9.97598590402049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.9599609375,0.0,1769.5465087890625,1895.4371337890625,0.0,2574.813720703125,0.9523445963859558,1.0,0.0,3.0,1.0,0.0
17758680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8743452429771423,0.3217073976993561,0.290489137172699,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.9990000128746032,0.4807318449020386,0.4541944563388824,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.961307942867279,0.4191471338272095,0.2934078276157379,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9493879079818726,0.4044495820999145,0.3836582005023956,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.744274377822876,0.1956865638494491,0.8880255818367004,285.0381774902344,284.95001220703125,301.3965759277344,297.39666748046875,298.9319152832031,297.199951171875,285.03875732421875,1.0,0.5104907751083374,0.5856713652610779,0.5856713652610779,1.0,1.0,-2.7730982303619385,1.1401091814041138,1.6329890489578247,0.510628879070282,1.0,1.0,0.0,105.4238052368164,131.0,68076.4375,0.0,1710.7486572265625,1.0,279.1435546875,283.3360290527344,300.37762451171875,304.7491455078125,293.1499938964844,293.1499938964844,278.8500061035156,33960.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111798763275146,1.0,0.0,0.0,3.87982177734375,3.879847526550293,1.0044233249573151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.5341796875,0.0,1787.9796142578125,1895.4371337890625,0.0,2574.06298828125,0.9553562998771667,1.0,0.0,3.0,1.0,0.0
17758740,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8514133095741272,0.3212977647781372,0.2908122539520263,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9794508814811708,0.4816859662532806,0.456604927778244,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9340285658836364,0.4199365973472595,0.2944821715354919,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9208195805549622,0.4044920802116394,0.3843708336353302,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7262043952941895,0.1955293416976928,0.8899489641189575,284.9013366699219,284.95001220703125,301.45001220703125,297.419677734375,298.94903564453125,297.1952514648437,284.9035949707031,1.0,0.5183111429214478,0.5841550230979919,0.5841550230979919,1.0,1.0,-2.780880212783813,1.1418960094451904,1.6389843225479126,0.5108070373535156,0.9169477820396424,0.9169477820396424,0.0,115.50330352783205,149.0,69128.234375,0.0,1770.181396484375,1.0,278.8565673828125,283.18023681640625,300.43621826171875,304.9521179199219,293.1499938964844,293.1499938964844,278.54998779296875,37903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180015683174133,1.0,0.0,0.0,3.8194148540496826,3.8194408416748047,9.73390115177608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.21875,0.0,1744.8519287109375,1895.4371337890625,0.0,2637.065185546875,0.9445308446884156,1.0,0.0,3.0,1.0,0.0
17758800,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8514133095741272,0.3212977647781372,0.2908122539520263,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9794508814811708,0.4816859662532806,0.456604927778244,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9340285658836364,0.4199365973472595,0.2944821715354919,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9208195805549622,0.4044920802116394,0.3843708336353302,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7262043952941895,0.1955293416976928,0.8899489641189575,284.9013366699219,284.95001220703125,301.45001220703125,297.419677734375,298.94903564453125,297.1952514648437,284.9035949707031,1.0,0.5183111429214478,0.5841550230979919,0.5841550230979919,1.0,1.0,-2.780880212783813,1.1418960094451904,1.6389843225479126,0.5108070373535156,0.9169477820396424,0.9169477820396424,0.0,115.50330352783205,149.0,69128.234375,0.0,1770.181396484375,1.0,278.8565673828125,283.18023681640625,300.43621826171875,304.9521179199219,293.1499938964844,293.1499938964844,278.54998779296875,37903.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180015683174133,1.0,0.0,0.0,3.8194148540496826,3.8194408416748047,9.73390115177608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.21875,0.0,1744.8519287109375,1895.4371337890625,0.0,2637.065185546875,0.9445308446884156,1.0,0.0,3.0,1.0,0.0
17758860,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8367311954498291,0.3247666656970978,0.2934240400791168,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91552734375,0.9625040888786316,0.4869558215141296,0.4609290659427643,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9147185683250428,0.4246711730957031,0.2973659038543701,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9022143483161926,0.4085700511932373,0.3876423239707947,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7158183455467224,0.1998107731342315,0.9060483574867249,284.91534423828125,284.95001220703125,301.50390625,297.4396057128906,298.9915466308594,297.2308044433594,284.9178771972656,1.0,0.5297293066978455,0.5825009346008301,0.5825009346008301,1.0,1.0,-2.815884113311768,1.155819058418274,1.6600651741027832,0.5164202451705933,0.8720360398292542,0.8720360398292542,0.0,125.61156463623048,167.0,70129.6640625,0.0,1872.531494140625,1.0,278.55743408203125,283.1622619628906,300.44781494140625,305.021728515625,293.1499938964844,293.1499938964844,278.8500061035156,39103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216186761856079,1.0,0.0,0.0,3.639338493347168,3.639362812042236,8.837678251438774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.3974609375,0.0,1544.4913330078125,1895.4371337890625,0.0,2670.572021484375,0.9062710404396056,1.0,0.0,3.0,1.0,0.0
17758920,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8367311954498291,0.3247666656970978,0.2934240400791168,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91552734375,0.9625040888786316,0.4869558215141296,0.4609290659427643,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9147185683250428,0.4246711730957031,0.2973659038543701,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9022143483161926,0.4085700511932373,0.3876423239707947,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7158183455467224,0.1998107731342315,0.9060483574867249,284.91534423828125,284.95001220703125,301.50390625,297.4396057128906,298.9915466308594,297.2308044433594,284.9178771972656,1.0,0.5297293066978455,0.5825009346008301,0.5825009346008301,1.0,1.0,-2.815884113311768,1.155819058418274,1.6600651741027832,0.5164202451705933,0.8720360398292542,0.8720360398292542,0.0,125.61156463623048,167.0,70129.6640625,0.0,1872.531494140625,1.0,278.55743408203125,283.1622619628906,300.44781494140625,305.021728515625,293.1499938964844,293.1499938964844,278.8500061035156,39103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216186761856079,1.0,0.0,0.0,3.639338493347168,3.639362812042236,8.837678251438774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.3974609375,0.0,1544.4913330078125,1895.4371337890625,0.0,2670.572021484375,0.9062710404396056,1.0,0.0,3.0,1.0,0.0
17758980,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8197376728057861,0.3273487687110901,0.2963324189186096,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.9399365782737732,0.49164018034935,0.4659054279327392,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8938682675361633,0.4286963045597076,0.3005944192409515,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8819223642349243,0.41179358959198,0.3912988305091858,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7020277380943298,0.2029503881931305,0.9234814047813416,285.0500183105469,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.2562561035156,285.04888916015625,1.0,0.5434523820877075,0.580846905708313,0.580846905708313,1.0,1.0,-2.85459303855896,1.1712632179260254,1.6833298206329346,0.5232413411140442,1.0,1.0,0.0,139.15341186523438,185.0,70528.765625,0.0,1999.9566650390625,1.0,278.8432922363281,283.28790283203125,300.445556640625,304.9678649902344,293.1499938964844,293.1499938964844,278.54998779296875,32477.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167327642440796,1.0,0.0,0.0,3.794318675994873,3.7943434715271,9.60640477387642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.1015625,0.0,1672.33447265625,1895.4371337890625,0.0,2625.327392578125,0.9351518750190736,1.0,0.0,3.0,1.0,0.0
17759040,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8197376728057861,0.3273487687110901,0.2963324189186096,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0499267578125,0.9399365782737732,0.49164018034935,0.4659054279327392,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8938682675361633,0.4286963045597076,0.3005944192409515,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8819223642349243,0.41179358959198,0.3912988305091858,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7020277380943298,0.2029503881931305,0.9234814047813416,285.0500183105469,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.2562561035156,285.04888916015625,1.0,0.5434523820877075,0.580846905708313,0.580846905708313,1.0,1.0,-2.85459303855896,1.1712632179260254,1.6833298206329346,0.5232413411140442,1.0,1.0,0.0,139.15341186523438,185.0,70528.765625,0.0,1999.9566650390625,1.0,278.8432922363281,283.28790283203125,300.445556640625,304.9678649902344,293.1499938964844,293.1499938964844,278.54998779296875,32477.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167327642440796,1.0,0.0,0.0,3.794318675994873,3.7943434715271,9.60640477387642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.1015625,0.0,1672.33447265625,1895.4371337890625,0.0,2625.327392578125,0.9351518750190736,1.0,0.0,3.0,1.0,0.0
17759100,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8096616864204407,0.3278341889381408,0.2973977327346802,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.9263346195220948,0.4932144284248352,0.4680367112159729,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8823986649513245,0.4299353659152984,0.3019418120384216,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8705137968063354,0.4126893579959869,0.392762690782547,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6934471130371094,0.2039512544870376,0.930470049381256,284.9107360839844,284.95001220703125,301.5863952636719,297.4586181640625,299.0417175292969,297.2606506347656,284.9054260253906,1.0,0.5505692362785339,0.5800198316574097,0.5800198316574097,1.0,1.0,-2.870222806930542,1.1772799491882324,1.69294273853302,0.5258527398109436,0.9246115684509276,0.9246115684509276,0.0,147.32455444335938,185.0,71902.9453125,0.0,2065.560546875,1.0,278.5950012207031,283.1224060058594,300.4986572265625,305.23394775390625,293.1499938964844,293.1499938964844,278.54998779296875,35376.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234682679176331,1.0,0.0,0.0,3.8042941093444815,3.8043196201324463,9.65698291111039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.830078125,0.0,1706.83349609375,1895.4371337890625,0.0,2687.72998046875,0.9378970265388488,1.0,0.0,3.0,1.0,0.0
17759160,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7980965375900269,0.3279290199279785,0.2979171872138977,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.9119446277618408,0.4943880140781402,0.4696010053157806,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8702273368835449,0.4307680130004883,0.3028622567653656,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8585436344146729,0.4131905436515808,0.3937043249607086,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6840056777000427,0.2046122401952743,0.9356748461723328,284.9193725585937,284.95001220703125,301.6142883300781,297.4622802734375,299.051513671875,297.260498046875,284.9216003417969,1.0,0.5575547218322754,0.578754186630249,0.578754186630249,1.0,1.0,-2.8812270164489746,1.1807259321212769,1.7005012035369873,0.5268841981887817,0.9166443347930908,0.9166443347930908,0.0,156.37225341796875,203.0,72014.796875,0.0,2128.35009765625,1.0,278.556640625,283.1313781738281,300.4911499023437,305.196044921875,293.1499938964844,293.1499938964844,278.25,36928.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826005220413208,1.0,0.0,0.0,3.7612693309783936,3.7612946033477774,9.439785912945808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.259765625,0.0,1667.6756591796875,1895.4371337890625,0.0,2711.29052734375,0.9309703707695008,1.0,0.0,3.0,1.0,0.0
17759220,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7766968607902527,0.3279496729373932,0.2986164689064026,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.8880248665809631,0.4964927434921264,0.4723140597343445,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8485778570175171,0.4322462677955627,0.3044183552265167,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8373009562492371,0.4138927757740021,0.39512699842453,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6664959192276001,0.2054663747549057,0.9434688687324524,284.90582275390625,284.95001220703125,301.67059326171875,297.4657592773437,299.0692749023437,297.25762939453125,284.9071044921875,1.0,0.5711411237716675,0.5762228965759277,0.5762228965759277,1.0,1.0,-2.898280143737793,1.1852885484695437,1.7129915952682495,0.5276023149490356,0.857505202293396,0.857505202293396,0.0,175.19602966308594,191.0,72543.1484375,0.0,2250.3115234375,1.0,278.2577819824219,283.09033203125,300.4797668457031,305.23583984375,293.1499938964844,293.1499938964844,278.54998779296875,39306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162855148315,1.0,0.0,0.0,3.58778715133667,3.58781099319458,8.589079243392916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.8212890625,0.0,1489.370361328125,1895.4371337890625,0.0,2756.976806640625,0.8947059512138367,1.0,0.0,3.0,1.0,0.0
17759280,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7766968607902527,0.3279496729373932,0.2986164689064026,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.8880248665809631,0.4964927434921264,0.4723140597343445,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8485778570175171,0.4322462677955627,0.3044183552265167,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8373009562492371,0.4138927757740021,0.39512699842453,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6664959192276001,0.2054663747549057,0.9434688687324524,284.90582275390625,284.95001220703125,301.67059326171875,297.4657592773437,299.0692749023437,297.25762939453125,284.9071044921875,1.0,0.5711411237716675,0.5762228965759277,0.5762228965759277,1.0,1.0,-2.898280143737793,1.1852885484695437,1.7129915952682495,0.5276023149490356,0.857505202293396,0.857505202293396,0.0,175.19602966308594,191.0,72543.1484375,0.0,2250.3115234375,1.0,278.2577819824219,283.09033203125,300.4797668457031,305.23583984375,293.1499938964844,293.1499938964844,278.54998779296875,39306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162855148315,1.0,0.0,0.0,3.58778715133667,3.58781099319458,8.589079243392916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.8212890625,0.0,1489.370361328125,1895.4371337890625,0.0,2756.976806640625,0.8947059512138367,1.0,0.0,3.0,1.0,0.0
17759340,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.772179365158081,0.3290013074874878,0.2995504736900329,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.883701503276825,0.4995648264884949,0.4751988351345062,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8446474075317383,0.4348546266555786,0.3061985075473785,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8329446911811829,0.4154136776924133,0.3965757489204407,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6631207466125488,0.2065358906984329,0.948881208896637,285.0093688964844,284.95001220703125,301.7275695800781,297.4645690917969,299.0919494628906,297.2630310058594,285.0076599121094,1.0,0.5756222009658813,0.5736916065216064,0.5736916065216064,1.0,1.0,-2.913258075714112,1.1888529062271118,1.72440505027771,0.5277393460273743,0.9553729295730592,0.9553729295730592,0.0,180.7699432373047,179.0,72292.1171875,0.0,2304.13232421875,1.0,278.5427551269531,283.197265625,300.4531555175781,305.1119689941406,293.1499938964844,293.1499938964844,278.25,33296.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253997564315796,1.0,0.0,0.0,3.713896989822388,3.713921308517456,9.20349975785939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.78125,0.0,1584.841552734375,1895.4371337890625,0.0,2705.6650390625,0.9174354672431946,1.0,0.0,3.0,1.0,0.0
17759400,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.772179365158081,0.3290013074874878,0.2995504736900329,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.883701503276825,0.4995648264884949,0.4751988351345062,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8446474075317383,0.4348546266555786,0.3061985075473785,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8329446911811829,0.4154136776924133,0.3965757489204407,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6631207466125488,0.2065358906984329,0.948881208896637,285.0093688964844,284.95001220703125,301.7275695800781,297.4645690917969,299.0919494628906,297.2630310058594,285.0076599121094,1.0,0.5756222009658813,0.5736916065216064,0.5736916065216064,1.0,1.0,-2.913258075714112,1.1888529062271118,1.72440505027771,0.5277393460273743,0.9553729295730592,0.9553729295730592,0.0,180.7699432373047,179.0,72292.1171875,0.0,2304.13232421875,1.0,278.5427551269531,283.197265625,300.4531555175781,305.1119689941406,293.1499938964844,293.1499938964844,278.25,33296.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253997564315796,1.0,0.0,0.0,3.713896989822388,3.713921308517456,9.20349975785939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.78125,0.0,1584.841552734375,1895.4371337890625,0.0,2705.6650390625,0.9174354672431946,1.0,0.0,3.0,1.0,0.0
17759460,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7745818495750427,0.3291207551956177,0.299798846244812,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.8875945806503296,0.5016752481460571,0.4773372411727905,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8480613231658936,0.436583936214447,0.3075074553489685,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8356565237045288,0.4161458015441894,0.397391140460968,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6657527089118958,0.2071361094713211,0.9517958164215088,284.9151306152344,284.95001220703125,301.7850952148437,297.458984375,299.1098937988281,297.2597961425781,284.9166564941406,1.0,0.5754300355911255,0.5715601444244385,0.5715601444244385,1.0,1.0,-2.922193050384521,1.19013774394989,1.7320553064346311,0.5270031690597534,0.8726511001586914,0.8726511001586914,0.0,179.02734375,167.0,72965.8828125,0.0,2311.22412109375,1.0,278.2572631835937,283.0845947265625,300.4763488769531,305.2593078613281,293.1499938964844,293.1499938964844,278.54998779296875,38118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321884274482727,1.0,0.0,0.0,3.612423896789551,3.61244797706604,8.707444862920966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.765625,0.0,1507.4542236328125,1895.4371337890625,0.0,2768.8271484375,0.8989980220794678,1.0,0.0,3.0,1.0,0.0
17759520,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7745818495750427,0.3291207551956177,0.299798846244812,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.8875945806503296,0.5016752481460571,0.4773372411727905,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8480613231658936,0.436583936214447,0.3075074553489685,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8356565237045288,0.4161458015441894,0.397391140460968,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6657527089118958,0.2071361094713211,0.9517958164215088,284.9151306152344,284.95001220703125,301.7850952148437,297.458984375,299.1098937988281,297.2597961425781,284.9166564941406,1.0,0.5754300355911255,0.5715601444244385,0.5715601444244385,1.0,1.0,-2.922193050384521,1.19013774394989,1.7320553064346311,0.5270031690597534,0.8726511001586914,0.8726511001586914,0.0,179.02734375,167.0,72965.8828125,0.0,2311.22412109375,1.0,278.2572631835937,283.0845947265625,300.4763488769531,305.2593078613281,293.1499938964844,293.1499938964844,278.54998779296875,38118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321884274482727,1.0,0.0,0.0,3.612423896789551,3.61244797706604,8.707444862920966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.765625,0.0,1507.4542236328125,1895.4371337890625,0.0,2768.8271484375,0.8989980220794678,1.0,0.0,3.0,1.0,0.0
17759580,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7824604511260986,0.3301197290420532,0.3002212941646576,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.8977340459823608,0.504630446434021,0.4796128869056701,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8572121858596802,0.4392722845077514,0.3089808821678161,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.843734622001648,0.4175770580768585,0.398271232843399,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.672977864742279,0.2080656439065933,0.9541690945625304,285.00909423828125,284.95001220703125,301.8431701660156,297.4494934082031,299.1325988769531,297.2643737792969,285.0069580078125,1.0,0.5725481510162354,0.5694286823272705,0.5694286823272705,1.0,1.0,-2.931112051010132,1.1913987398147583,1.7397133111953735,0.5261191129684448,0.96651291847229,0.96651291847229,0.0,172.55880737304688,155.0,72598.6484375,0.0,2294.701171875,1.0,278.5429992675781,283.1838073730469,300.4408264160156,305.124267578125,293.1499938964844,293.1499938964844,278.25,33129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827385663986206,1.0,0.0,0.0,3.741147994995117,3.7411723136901855,9.339057100987702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.8564453125,0.0,1614.9461669921875,1895.4371337890625,0.0,2724.122314453125,0.923453152179718,1.0,0.0,3.0,1.0,0.0
17759640,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7824604511260986,0.3301197290420532,0.3002212941646576,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.8977340459823608,0.504630446434021,0.4796128869056701,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8572121858596802,0.4392722845077514,0.3089808821678161,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.843734622001648,0.4175770580768585,0.398271232843399,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.672977864742279,0.2080656439065933,0.9541690945625304,285.00909423828125,284.95001220703125,301.8431701660156,297.4494934082031,299.1325988769531,297.2643737792969,285.0069580078125,1.0,0.5725481510162354,0.5694286823272705,0.5694286823272705,1.0,1.0,-2.931112051010132,1.1913987398147583,1.7397133111953735,0.5261191129684448,0.96651291847229,0.96651291847229,0.0,172.55880737304688,155.0,72598.6484375,0.0,2294.701171875,1.0,278.5429992675781,283.1838073730469,300.4408264160156,305.124267578125,293.1499938964844,293.1499938964844,278.25,33129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827385663986206,1.0,0.0,0.0,3.741147994995117,3.7411723136901855,9.339057100987702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.8564453125,0.0,1614.9461669921875,1895.4371337890625,0.0,2724.122314453125,0.923453152179718,1.0,0.0,3.0,1.0,0.0
17759700,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7876890301704407,0.330222487449646,0.300383985042572,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.9043140411376952,0.5057254433631897,0.4807103872299194,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8632497787475586,0.4402583539485931,0.3097164928913116,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8491262197494507,0.4179729521274566,0.3986785113811493,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.677770733833313,0.2083825021982193,0.9552748203277588,284.8726806640625,284.95001220703125,301.8723449707031,297.443359375,299.14190673828125,297.2633056640625,284.86968994140625,1.0,0.5705192685127258,0.5683629512786865,0.5683629512786865,1.0,1.0,-2.935335397720337,1.191887617111206,1.7434476613998413,0.5257313251495361,0.8732907176017761,0.8732907176017761,0.0,168.39306640625,155.0,73458.578125,0.0,2281.3095703125,1.0,278.2956848144531,283.0306396484375,300.47613525390625,305.34356689453125,293.1499938964844,293.1499938964844,278.25,37331.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330144286155701,1.0,0.0,0.0,3.711655855178833,3.71168065071106,9.192395395984932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.91796875,0.0,1612.98046875,1895.4371337890625,0.0,2776.524658203125,0.9178397059440612,1.0,0.0,3.0,1.0,0.0
17759760,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7929022908210754,0.3302122950553894,0.3001970052719116,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.9113491773605348,0.5066995024681091,0.4814406931400299,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8694182634353638,0.4411253333091736,0.3101802766323089,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8546547889709473,0.4182427227497101,0.398762047290802,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6826363801956177,0.2086153924465179,0.9555486440658568,284.9074401855469,284.95001220703125,301.9016418457031,297.4364013671875,299.1503601074219,297.2607116699219,284.9093017578125,1.0,0.5680860877037048,0.5673765540122986,0.5673765540122986,1.0,1.0,-2.9369773864746094,1.1913198232650757,1.745657444000244,0.5248462557792664,0.8753366470336914,0.8753366470336914,0.0,164.0865936279297,143.0,73185.8203125,0.0,2262.636962890625,1.0,278.2572937011719,283.0657958984375,300.4542236328125,305.2558898925781,293.1499938964844,293.1499938964844,278.54998779296875,38293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342275619506836,1.0,0.0,0.0,3.637043476104736,3.6370677947998047,8.82653523603949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.248046875,0.0,1535.897216796875,1895.4371337890625,0.0,2787.834228515625,0.9045012593269348,1.0,0.0,3.0,1.0,0.0
17759820,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8053750991821289,0.331123411655426,0.3004126846790313,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.928561806678772,0.5093355774879456,0.4832828342914581,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8839221596717834,0.4436153769493103,0.3114323616027832,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8678109049797058,0.4194944500923157,0.399343878030777,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6939677000045776,0.2094391882419586,0.9568930864334106,285.0129089355469,284.95001220703125,301.95343017578125,297.4222717285156,299.1708679199219,297.26531982421875,285.01043701171875,1.0,0.563408613204956,0.5656405091285706,0.5656405091285706,1.0,1.0,-2.9432642459869385,1.1918199062347412,1.7514443397521973,0.523979902267456,0.9690370559692384,0.9690370559692384,0.0,155.0767059326172,143.0,72685.671875,0.0,2228.484130859375,1.0,278.5389099121094,283.1766967773437,300.4085693359375,305.0910949707031,293.1499938964844,293.1499938964844,278.54998779296875,33141.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291351795196533,1.0,0.0,0.0,3.748026371002197,3.7480509281158447,9.373430316372832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.57421875,0.0,1623.0260009765625,1895.4371337890625,0.0,2740.396240234375,0.9251378774642944,1.0,0.0,3.0,1.0,0.0
