time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8073545694351196,0.3312410712242126,0.3004861772060394,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062866210937,0.9313174486160278,0.5096899271011353,0.4835808575153351,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8862395882606506,0.443951278924942,0.3116398453712463,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8699350357055664,0.4196650981903076,0.3994648158550262,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6957725286483765,0.2095567435026168,0.9571875929832458,285.00640869140625,284.95001220703125,301.96051025390625,297.420166015625,299.1736755371094,297.26593017578125,285.00439453125,1.0,0.5627541542053223,0.5654038190841675,0.5654038190841675,1.0,1.0,-2.944459915161133,1.1920325756072998,1.752427339553833,0.5239520072937012,0.969484806060791,0.969484806060791,0.0,153.75328063964844,131.0,72730.9609375,0.0,2223.928466796875,1.0,278.54315185546875,283.1703491210937,300.4111328125,305.1056823730469,293.1499938964844,293.1499938964844,278.25,33286.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293312191963196,1.0,0.0,0.0,3.758842945098877,3.758867502212525,9.4276111894942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.740234375,0.0,1636.75537109375,1895.4371337890625,0.0,2742.220458984375,0.9275591969490052,1.0,0.0,3.0,1.0,0.0
17759940,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8228198289871216,0.3313854336738586,0.300426036119461,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.9537792801856996,0.5117918252944946,0.4853570759296417,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9057464599609376,0.4459103941917419,0.3128491938114166,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8879707455635071,0.4203534722328186,0.3998878896236419,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7107594609260559,0.2101389169692993,0.9582992792129515,284.9056396484375,284.95001220703125,302.0196533203125,297.401123046875,299.1917724609375,297.2627258300781,284.90753173828125,1.0,0.5568880438804626,0.5634310245513916,0.5634310245513916,1.0,1.0,-2.949828624725342,1.1917462348937988,1.7580822706222534,0.5227218866348267,0.8772637844085693,0.8772637844085693,0.0,143.0764617919922,119.0,73280.8515625,0.0,2179.606689453125,1.0,278.2569580078125,283.0531005859375,300.41864013671875,305.2276611328125,293.1499938964844,293.1499938964844,278.54998779296875,38398.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361124992370605,1.0,0.0,0.0,3.651015043258667,3.651039361953736,8.894479606169625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.8515625,0.0,1552.2474365234375,1895.4371337890625,0.0,2805.41650390625,0.9077311158180236,1.0,0.0,3.0,1.0,0.0
17760000,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8228198289871216,0.3313854336738586,0.300426036119461,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.9537792801856996,0.5117918252944946,0.4853570759296417,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9057464599609376,0.4459103941917419,0.3128491938114166,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8879707455635071,0.4203534722328186,0.3998878896236419,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7107594609260559,0.2101389169692993,0.9582992792129515,284.9056396484375,284.95001220703125,302.0196533203125,297.401123046875,299.1917724609375,297.2627258300781,284.90753173828125,1.0,0.5568880438804626,0.5634310245513916,0.5634310245513916,1.0,1.0,-2.949828624725342,1.1917462348937988,1.7580822706222534,0.5227218866348267,0.8772637844085693,0.8772637844085693,0.0,143.0764617919922,119.0,73280.8515625,0.0,2179.606689453125,1.0,278.2569580078125,283.0531005859375,300.41864013671875,305.2276611328125,293.1499938964844,293.1499938964844,278.54998779296875,38398.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361124992370605,1.0,0.0,0.0,3.651015043258667,3.651039361953736,8.894479606169625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.8515625,0.0,1552.2474365234375,1895.4371337890625,0.0,2805.41650390625,0.9077311158180236,1.0,0.0,3.0,1.0,0.0
17760060,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8422932624816895,0.3324666917324066,0.3007142841815948,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065002441406,0.9789426922798156,0.514819324016571,0.4874800145626068,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9333651661872864,0.4488734900951385,0.3143628239631653,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.911766767501831,0.4218093454837799,0.4005694091320038,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7280990481376648,0.211110770702362,0.9598390460014344,285.0066223144531,284.95001220703125,302.0790100097656,297.3797607421875,299.21563720703125,297.26873779296875,285.0046691894531,1.0,0.5507402420043945,0.5615265369415283,0.5615265369415283,1.0,1.0,-2.957209348678589,1.19242262840271,1.7647866010665894,0.5218077301979065,0.972259283065796,0.972259283065796,0.0,131.4813232421875,107.0,72784.2265625,0.0,2133.95849609375,1.0,278.5432434082031,283.1598205566406,300.3705444335937,305.0696105957031,293.1499938964844,293.1499938964844,278.25,33348.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311793804168701,1.0,0.0,0.0,3.770223379135132,3.7702481746673584,9.4847843001844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.6533203125,0.0,1650.5914306640625,1895.4371337890625,0.0,2759.42724609375,0.9301782846450806,1.0,0.0,3.0,1.0,0.0
17760120,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8422932624816895,0.3324666917324066,0.3007142841815948,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065002441406,0.9789426922798156,0.514819324016571,0.4874800145626068,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9333651661872864,0.4488734900951385,0.3143628239631653,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.911766767501831,0.4218093454837799,0.4005694091320038,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7280990481376648,0.211110770702362,0.9598390460014344,285.0066223144531,284.95001220703125,302.0790100097656,297.3797607421875,299.21563720703125,297.26873779296875,285.0046691894531,1.0,0.5507402420043945,0.5615265369415283,0.5615265369415283,1.0,1.0,-2.957209348678589,1.19242262840271,1.7647866010665894,0.5218077301979065,0.972259283065796,0.972259283065796,0.0,131.4813232421875,107.0,72784.2265625,0.0,2133.95849609375,1.0,278.5432434082031,283.1598205566406,300.3705444335937,305.0696105957031,293.1499938964844,293.1499938964844,278.25,33348.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311793804168701,1.0,0.0,0.0,3.770223379135132,3.7702481746673584,9.4847843001844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.6533203125,0.0,1650.5914306640625,1895.4371337890625,0.0,2759.42724609375,0.9301782846450806,1.0,0.0,3.0,1.0,0.0
17760180,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8646472096443176,0.3326396346092224,0.3006817996501922,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9990000128746032,0.5169643759727478,0.486860454082489,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9630750417709352,0.4509495496749878,0.3156537115573883,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9410335421562196,0.4225133657455444,0.4010081887245178,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.746924638748169,0.2117054164409637,0.9610064625740052,284.90411376953125,284.95001220703125,302.13848876953125,297.3564147949219,299.2337341308594,297.26580810546875,284.9055480957031,1.0,0.544279932975769,0.559622049331665,0.559622049331665,1.0,1.0,-2.960356473922729,1.1911391019821167,1.7692174911499023,0.5203661918640137,0.8786348700523376,0.8786348700523376,0.0,120.50406646728516,110.0,73296.90625,0.0,2083.650634765625,1.0,278.2568664550781,283.04034423828125,300.3740539550781,305.1864624023437,293.1499938964844,293.1499938964844,278.54998779296875,38444.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379860520362854,1.0,0.0,0.0,3.662058115005493,3.6620826721191406,8.948366598815483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.0654296875,0.0,1564.9739990234375,1895.4371337890625,0.0,2822.90478515625,0.9101946353912354,1.0,0.0,3.0,1.0,0.0
17760240,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8646472096443176,0.3326396346092224,0.3006817996501922,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9990000128746032,0.5169643759727478,0.486860454082489,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9630750417709352,0.4509495496749878,0.3156537115573883,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9410335421562196,0.4225133657455444,0.4010081887245178,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.746924638748169,0.2117054164409637,0.9610064625740052,284.90411376953125,284.95001220703125,302.13848876953125,297.3564147949219,299.2337341308594,297.26580810546875,284.9055480957031,1.0,0.544279932975769,0.559622049331665,0.559622049331665,1.0,1.0,-2.960356473922729,1.1911391019821167,1.7692174911499023,0.5203661918640137,0.8786348700523376,0.8786348700523376,0.0,120.50406646728516,110.0,73296.90625,0.0,2083.650634765625,1.0,278.2568664550781,283.04034423828125,300.3740539550781,305.1864624023437,293.1499938964844,293.1499938964844,278.54998779296875,38444.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379860520362854,1.0,0.0,0.0,3.662058115005493,3.6620826721191406,8.948366598815483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.0654296875,0.0,1564.9739990234375,1895.4371337890625,0.0,2822.90478515625,0.9101946353912354,1.0,0.0,3.0,1.0,0.0
17760300,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8683300614356995,0.3330678045749664,0.3008105754852295,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.9990000128746032,0.5190337300300598,0.4810647070407867,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.967866837978363,0.4523622691631317,0.3164251446723938,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9457359910011292,0.4231283068656921,0.401353657245636,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7501413226127625,0.2121054977178573,0.9621239304542542,285.0169982910156,284.95001220703125,302.16827392578125,297.3441772460937,299.2457580566406,297.2702941894531,285.0184326171875,1.0,0.5422776341438293,0.5586698055267334,0.5586698055267334,1.0,1.0,-2.9521255493164062,1.1861377954483032,1.765987753868103,0.5177629590034485,0.956836998462677,0.956836998462677,0.0,118.67080688476562,110.0,72370.6328125,0.0,2063.294677734375,1.0,278.5025329589844,283.1665344238281,300.3210144042969,304.95458984375,293.1499938964844,293.1499938964844,278.54998779296875,34296.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333789110183716,1.0,0.0,0.0,3.705987691879273,3.706012010574341,9.164341463474556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.9248046875,0.0,1583.410888671875,1895.4371337890625,0.0,2779.922119140625,0.9183098673820496,1.0,0.0,3.0,1.0,0.0
17760360,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8732263445854187,0.3336027562618255,0.301218032836914,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.9990000128746032,0.5218611359596252,0.4737243056297302,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9736862182617188,0.4539024233818054,0.3174323737621307,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9516692757606506,0.4238625764846802,0.4019552171230316,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7543041706085205,0.2125900834798813,0.9638535380363464,284.9943542480469,284.95001220703125,302.19805908203125,297.3315734863281,299.26123046875,297.2796325683594,284.9922180175781,1.0,0.5411076545715332,0.5577734112739563,0.5577734112739563,1.0,1.0,-2.951475143432617,1.1846826076507568,1.7667925357818604,0.5158467292785645,0.9609238505363464,0.9609238505363464,0.0,116.74115753173828,128.0,72414.0390625,0.0,2049.92626953125,1.0,278.5431823730469,283.1430969238281,300.3196105957031,305.0016174316406,293.1499938964844,293.1499938964844,278.25,33781.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325870633125305,1.0,0.0,0.0,3.764516115188599,3.764540672302246,9.456089742343464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.27734375,0.0,1647.22705078125,1895.4371337890625,0.0,2772.54150390625,0.9292135834693908,1.0,0.0,3.0,1.0,0.0
17760420,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8688517212867737,0.3337403833866119,0.301602154970169,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.9990000128746032,0.5259969830513,0.4814663529396057,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9703011512756348,0.4560650289058685,0.3191273808479309,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9467572569847108,0.4245469868183136,0.4028479754924774,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7512142658233643,0.2131610661745071,0.9672261476516724,284.9137268066406,284.95001220703125,302.25762939453125,297.3056640625,299.2857666015625,297.2860107421875,284.91607666015625,1.0,0.5455859899520874,0.5559806823730469,0.5559806823730469,1.0,1.0,-2.9683761596679688,1.1896179914474487,1.7787580490112305,0.5168552994728088,0.8798278570175171,0.8798278570175171,0.0,119.36511993408205,146.0,73082.8125,0.0,2091.942138671875,1.0,278.2569885253906,283.0421142578125,300.3205871582031,305.10894775390625,293.1499938964844,293.1499938964844,278.54998779296875,38282.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386991024017334,1.0,0.0,0.0,3.6494836807250977,3.649508237838745,8.887020044312521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.09375,0.0,1549.6724853515625,1895.4371337890625,0.0,2829.5634765625,0.9074978232383728,1.0,0.0,3.0,1.0,0.0
17760480,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8688517212867737,0.3337403833866119,0.301602154970169,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.9990000128746032,0.5259969830513,0.4814663529396057,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9703011512756348,0.4560650289058685,0.3191273808479309,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9467572569847108,0.4245469868183136,0.4028479754924774,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7512142658233643,0.2131610661745071,0.9672261476516724,284.9137268066406,284.95001220703125,302.25762939453125,297.3056640625,299.2857666015625,297.2860107421875,284.91607666015625,1.0,0.5455859899520874,0.5559806823730469,0.5559806823730469,1.0,1.0,-2.9683761596679688,1.1896179914474487,1.7787580490112305,0.5168552994728088,0.8798278570175171,0.8798278570175171,0.0,119.36511993408205,146.0,73082.8125,0.0,2091.942138671875,1.0,278.2569885253906,283.0421142578125,300.3205871582031,305.10894775390625,293.1499938964844,293.1499938964844,278.54998779296875,38282.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386991024017334,1.0,0.0,0.0,3.6494836807250977,3.649508237838745,8.887020044312521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.09375,0.0,1549.6724853515625,1895.4371337890625,0.0,2829.5634765625,0.9074978232383728,1.0,0.0,3.0,1.0,0.0
17760540,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8559321165084839,0.3348263204097748,0.3025895953178406,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.997419774532318,0.5278448462486267,0.4999354183673858,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9566479921340942,0.459282785654068,0.3213522136211395,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.930584728717804,0.4260390400886535,0.404284805059433,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7409310936927795,0.2140971720218658,0.9721090197563172,285.0326843261719,284.95001220703125,302.3171081542969,297.2790832519531,299.3075256347656,297.2861633300781,285.031005859375,1.0,0.555077850818634,0.5541879534721375,0.5541879534721375,1.0,1.0,-3.002507448196411,1.2019838094711304,1.8005236387252808,0.5219254493713379,0.9977887868881226,0.9977887868881226,0.0,127.03369903564452,164.0,73145.6875,0.0,2189.88427734375,1.0,278.5433349609375,283.1561889648437,300.2740478515625,304.9844055175781,293.1499938964844,293.1499938964844,278.25,32673.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345924019813538,1.0,0.0,0.0,3.792421579360962,3.792446613311768,9.596801646694075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.193359375,0.0,1671.6083984375,1895.4371337890625,0.0,2791.236328125,0.9348536133766174,1.0,0.0,3.0,1.0,0.0
17760600,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8559321165084839,0.3348263204097748,0.3025895953178406,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.997419774532318,0.5278448462486267,0.4999354183673858,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9566479921340942,0.459282785654068,0.3213522136211395,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.930584728717804,0.4260390400886535,0.404284805059433,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7409310936927795,0.2140971720218658,0.9721090197563172,285.0326843261719,284.95001220703125,302.3171081542969,297.2790832519531,299.3075256347656,297.2861633300781,285.031005859375,1.0,0.555077850818634,0.5541879534721375,0.5541879534721375,1.0,1.0,-3.002507448196411,1.2019838094711304,1.8005236387252808,0.5219254493713379,0.9977887868881226,0.9977887868881226,0.0,127.03369903564452,164.0,73145.6875,0.0,2189.88427734375,1.0,278.5433349609375,283.1561889648437,300.2740478515625,304.9844055175781,293.1499938964844,293.1499938964844,278.25,32673.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345924019813538,1.0,0.0,0.0,3.792421579360962,3.792446613311768,9.596801646694075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.193359375,0.0,1671.6083984375,1895.4371337890625,0.0,2791.236328125,0.9348536133766174,1.0,0.0,3.0,1.0,0.0
17760660,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8305702805519104,0.3346763551235199,0.3033289611339569,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.9710568189620972,0.5283506512641907,0.5010471940040588,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9243199825286864,0.461287647485733,0.3234166204929352,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8986229300498962,0.4265069663524627,0.4056033790111542,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7200796008110046,0.2143852561712265,0.9770769476890564,284.90435791015625,284.95001220703125,302.3764343261719,297.2523193359375,299.31854248046875,297.2727966308594,284.90655517578125,1.0,0.5658472180366516,0.5519520044326782,0.5519520044326782,1.0,1.0,-3.0143184661865234,1.203883409500122,1.8104350566864007,0.5216045379638672,0.8961077928543091,0.8961077928543091,0.0,142.16995239257812,182.0,73991.7890625,0.0,2288.910400390625,1.0,278.25634765625,283.00836181640625,300.2772216796875,305.1310119628906,293.1499938964844,293.1499938964844,278.54998779296875,37904.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429725766181946,1.0,0.0,0.0,3.720194578170776,3.720219612121582,9.234739195562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.287109375,0.0,1627.1973876953125,1895.4371337890625,0.0,2869.5,0.922475516796112,1.0,0.0,3.0,1.0,0.0
17760720,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8305702805519104,0.3346763551235199,0.3033289611339569,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.9710568189620972,0.5283506512641907,0.5010471940040588,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9243199825286864,0.461287647485733,0.3234166204929352,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8986229300498962,0.4265069663524627,0.4056033790111542,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7200796008110046,0.2143852561712265,0.9770769476890564,284.90435791015625,284.95001220703125,302.3764343261719,297.2523193359375,299.31854248046875,297.2727966308594,284.90655517578125,1.0,0.5658472180366516,0.5519520044326782,0.5519520044326782,1.0,1.0,-3.0143184661865234,1.203883409500122,1.8104350566864007,0.5216045379638672,0.8961077928543091,0.8961077928543091,0.0,142.16995239257812,182.0,73991.7890625,0.0,2288.910400390625,1.0,278.25634765625,283.00836181640625,300.2772216796875,305.1310119628906,293.1499938964844,293.1499938964844,278.54998779296875,37904.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429725766181946,1.0,0.0,0.0,3.720194578170776,3.720219612121582,9.234739195562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.287109375,0.0,1627.1973876953125,1895.4371337890625,0.0,2869.5,0.922475516796112,1.0,0.0,3.0,1.0,0.0
17760780,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.809054970741272,0.3353436291217804,0.3042672276496887,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.9435228705406188,0.5305812954902649,0.5033444762229919,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8978390693664551,0.4642082452774048,0.3256905972957611,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8736359477043152,0.4276325106620788,0.4070508778095245,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7005442380905151,0.2149204015731811,0.9818692207336426,285.0169372558594,284.95001220703125,302.4355163574219,297.225830078125,299.3383178710937,297.2742614746094,285.01519775390625,1.0,0.5773879885673523,0.5497159957885742,0.5497159957885742,1.0,1.0,-3.0284345149993896,1.2067338228225708,1.8217008113861084,0.5214667916297913,1.0,1.0,0.0,158.3275909423828,200.0,73544.234375,0.0,2397.88232421875,1.0,278.5437316894531,283.1251220703125,300.2203063964844,304.9665222167969,293.1499938964844,293.1499938964844,278.25,33223.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387608528137207,1.0,0.0,0.0,3.838806629180908,3.838832139968872,9.83299401013937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.9677734375,0.0,1731.697998046875,1895.4371337890625,0.0,2830.139892578125,0.9456416368484496,1.0,0.0,3.0,1.0,0.0
17760840,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.809054970741272,0.3353436291217804,0.3042672276496887,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.9435228705406188,0.5305812954902649,0.5033444762229919,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8978390693664551,0.4642082452774048,0.3256905972957611,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8736359477043152,0.4276325106620788,0.4070508778095245,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7005442380905151,0.2149204015731811,0.9818692207336426,285.0169372558594,284.95001220703125,302.4355163574219,297.225830078125,299.3383178710937,297.2742614746094,285.01519775390625,1.0,0.5773879885673523,0.5497159957885742,0.5497159957885742,1.0,1.0,-3.0284345149993896,1.2067338228225708,1.8217008113861084,0.5214667916297913,1.0,1.0,0.0,158.3275909423828,200.0,73544.234375,0.0,2397.88232421875,1.0,278.5437316894531,283.1251220703125,300.2203063964844,304.9665222167969,293.1499938964844,293.1499938964844,278.25,33223.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387608528137207,1.0,0.0,0.0,3.838806629180908,3.838832139968872,9.83299401013937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.9677734375,0.0,1731.697998046875,1895.4371337890625,0.0,2830.139892578125,0.9456416368484496,1.0,0.0,3.0,1.0,0.0
17760900,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7985965013504028,0.3352730274200439,0.304758757352829,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.9301109910011292,0.5314056873321533,0.5046789050102234,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8867351412773132,0.4652582705020904,0.3268548548221588,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8626161813735962,0.4278757572174072,0.4078205525875091,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6913301944732666,0.2150198966264724,0.9844078421592712,284.8757019042969,284.95001220703125,302.4649658203125,297.2128601074219,299.34600830078125,297.2715759277344,284.8717956542969,1.0,0.5833643674850464,0.5485979914665222,0.5485979914665222,1.0,1.0,-3.0360121726989746,1.20834481716156,1.827667236328125,0.5215898752212524,0.9072445631027222,0.9072445631027222,0.0,166.8107147216797,200.0,74565.1640625,0.0,2455.793212890625,1.0,278.2936096191406,282.9631652832031,300.2480163574219,305.1839904785156,293.1499938964844,293.1499938964844,278.25,36739.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445872068405151,1.0,0.0,0.0,3.822429180145264,3.822454929351807,9.749271612236043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.494140625,0.0,1739.396728515625,1895.4371337890625,0.0,2884.60205078125,0.9425912499427797,1.0,0.0,3.0,1.0,0.0
17760960,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7878974080085754,0.3350199162960052,0.3048804998397827,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.9165810346603394,0.5320661664009094,0.505653977394104,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8756192922592163,0.4661345481872558,0.3277269005775451,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8517710566520691,0.427932858467102,0.4082529246807098,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.682030439376831,0.2149867415428161,0.9860693216323853,284.89892578125,284.95001220703125,302.49432373046875,297.2001037597656,299.3523864746094,297.266845703125,284.9013671875,1.0,0.5892590880393982,0.5475298166275024,0.5475298166275024,1.0,1.0,-3.040898561477661,1.208843231201172,1.8320554494857788,0.5211666822433472,0.9001063108444214,0.9001063108444214,0.0,175.83375549316406,218.0,74329.4375,0.0,2511.719482421875,1.0,278.2564697265625,282.98748779296875,300.2211303710937,305.0961608886719,293.1499938964844,293.1499938964844,278.54998779296875,38170.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461553454399109,1.0,0.0,0.0,3.7532882690429688,3.7533135414123535,9.399767577633612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.5009765625,0.0,1667.846923828125,1895.4371337890625,0.0,2899.274658203125,0.9301265478134156,1.0,0.0,3.0,1.0,0.0
17761020,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7711144089698792,0.3356032967567444,0.3057479858398437,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.8967236280441284,0.5344715118408203,0.5082520842552185,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8584405183792114,0.4689655303955078,0.3299435675144195,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8349621891975403,0.428952544927597,0.409606784582138,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6673003435134888,0.2153747379779815,0.990248203277588,285.0219116210937,284.95001220703125,302.5504455566406,297.1765441894531,299.3724365234375,297.27056884765625,285.0206298828125,1.0,0.6007331013679504,0.545478880405426,0.545478880405426,1.0,1.0,-3.054373025894165,1.2115641832351685,1.8428088426589968,0.5210346579551697,1.0,1.0,0.0,192.71115112304688,218.0,73788.9765625,0.0,2625.15087890625,1.0,278.5428771972656,283.115478515625,300.1672058105469,304.9258117675781,293.1499938964844,293.1499938964844,278.54998779296875,33517.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414183259010315,1.0,0.0,0.0,3.858354568481445,3.858380317687988,9.93339199339971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.7001953125,0.0,1757.9278564453125,1895.4371337890625,0.0,2854.969482421875,0.9502055644989014,1.0,0.0,3.0,1.0,0.0
17761080,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7705015540122986,0.3356261551380157,0.3057997226715088,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205383300781,0.896020233631134,0.5345712900161743,0.508378267288208,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.857817530632019,0.4690822064876556,0.33004891872406,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.834348201751709,0.4289960563182831,0.4096785485744476,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6667617559432983,0.2153923958539962,0.9904616475105286,285.0206298828125,284.95001220703125,302.5527648925781,297.17559814453125,299.3732604980469,297.2707214355469,285.0194091796875,1.0,0.6012181639671326,0.5453934669494629,0.5453934669494629,1.0,1.0,-3.055056571960449,1.211728572845459,1.8433279991149905,0.5210581421852112,1.0,1.0,0.0,193.40855407714844,221.0,73805.7421875,0.0,2630.10302734375,1.0,278.5439758300781,283.114013671875,300.1676940917969,304.9300842285156,293.1499938964844,293.1499938964844,278.25,33569.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414939045906067,1.0,0.0,0.0,3.861419200897217,3.86144495010376,9.949177410817356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.3125,0.0,1762.109375,1895.4371337890625,0.0,2855.67626953125,0.9508928656578064,1.0,0.0,3.0,1.0,0.0
17761140,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7603240609169006,0.3352687358856201,0.3061690032482147,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89794921875,0.8847511410713196,0.5360795259475708,0.5105341672897339,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8480198383331299,0.4710341393947601,0.3319418132305145,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8243318200111389,0.4292594492435455,0.4106230139732361,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6579951643943787,0.2153725624084472,0.993183135986328,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.3870544433594,297.2640686035156,284.89971923828125,1.0,0.6087528467178345,0.5432570576667786,0.5432570576667786,1.0,1.0,-3.0647876262664795,1.2126065492630005,1.852181077003479,0.5201700329780579,0.9049951434135436,0.9049951434135436,0.0,205.1874542236328,209.0,74603.078125,0.0,2710.5078125,1.0,278.2567749023437,282.970947265625,300.1720886230469,305.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,38157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848598837852478,1.0,0.0,0.0,3.7806127071380615,3.7806382179260254,9.537128562442376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.666015625,0.0,1700.114501953125,1895.4371337890625,0.0,2922.149169921875,0.9360896348953248,1.0,0.0,3.0,1.0,0.0
17761200,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7603240609169006,0.3352687358856201,0.3061690032482147,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89794921875,0.8847511410713196,0.5360795259475708,0.5105341672897339,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8480198383331299,0.4710341393947601,0.3319418132305145,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8243318200111389,0.4292594492435455,0.4106230139732361,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6579951643943787,0.2153725624084472,0.993183135986328,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.3870544433594,297.2640686035156,284.89971923828125,1.0,0.6087528467178345,0.5432570576667786,0.5432570576667786,1.0,1.0,-3.0647876262664795,1.2126065492630005,1.852181077003479,0.5201700329780579,0.9049951434135436,0.9049951434135436,0.0,205.1874542236328,209.0,74603.078125,0.0,2710.5078125,1.0,278.2567749023437,282.970947265625,300.1720886230469,305.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,38157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848598837852478,1.0,0.0,0.0,3.7806127071380615,3.7806382179260254,9.537128562442376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.666015625,0.0,1700.114501953125,1895.4371337890625,0.0,2922.149169921875,0.9360896348953248,1.0,0.0,3.0,1.0,0.0
17761260,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.759170651435852,0.335219144821167,0.3060322999954223,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8844062089920044,0.5378193855285645,0.5120835304260254,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8481181859970093,0.4733195900917053,0.3334499299526214,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8234779834747314,0.4296943247318268,0.4109688401222229,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6570804715156555,0.2154009938240051,0.993263840675354,284.9194030761719,284.95001220703125,302.668212890625,297.1322631835937,299.4024353027344,297.2611083984375,284.92120361328125,1.0,0.6095706820487976,0.5411397814750671,0.5411397814750671,1.0,1.0,-3.0688135623931885,1.2110134363174438,1.8578001260757449,0.5179288387298584,0.8840660452842712,0.8840660452842712,0.0,206.56739807128903,197.0,74386.3828125,0.0,2725.64306640625,1.0,278.1522827148437,282.9817199707031,300.1337585449219,304.9955139160156,293.1499938964844,293.1499938964844,278.45001220703125,38277.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491921424865723,1.0,0.0,0.0,3.679747104644776,3.679771661758423,9.03502211713203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.53125,0.0,1583.6981201171875,1895.4371337890625,0.0,2927.704833984375,0.9139628410339355,1.0,0.0,3.0,1.0,0.0
17761320,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.759170651435852,0.335219144821167,0.3060322999954223,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8844062089920044,0.5378193855285645,0.5120835304260254,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8481181859970093,0.4733195900917053,0.3334499299526214,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8234779834747314,0.4296943247318268,0.4109688401222229,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6570804715156555,0.2154009938240051,0.993263840675354,284.9194030761719,284.95001220703125,302.668212890625,297.1322631835937,299.4024353027344,297.2611083984375,284.92120361328125,1.0,0.6095706820487976,0.5411397814750671,0.5411397814750671,1.0,1.0,-3.0688135623931885,1.2110134363174438,1.8578001260757449,0.5179288387298584,0.8840660452842712,0.8840660452842712,0.0,206.56739807128903,197.0,74386.3828125,0.0,2725.64306640625,1.0,278.1522827148437,282.9817199707031,300.1337585449219,304.9955139160156,293.1499938964844,293.1499938964844,278.45001220703125,38277.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491921424865723,1.0,0.0,0.0,3.679747104644776,3.679771661758423,9.03502211713203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.53125,0.0,1583.6981201171875,1895.4371337890625,0.0,2927.704833984375,0.9139628410339355,1.0,0.0,3.0,1.0,0.0
17761380,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7645900249481201,0.3361776471138,0.3064867556095123,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.8917757272720337,0.5405634641647339,0.5142298936843872,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8552818298339844,0.4766563177108764,0.3354451954364776,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8291533589363098,0.4310407340526581,0.4118146896362304,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.661815345287323,0.215989202260971,0.9942079782485962,285.01934814453125,284.95001220703125,302.72509765625,297.1144714355469,299.424560546875,297.26953125,285.01727294921875,1.0,0.6073288321495056,0.5390225052833557,0.5390225052833557,1.0,1.0,-3.0764858722686768,1.2109589576721191,1.865526795387268,0.5163002014160156,0.9878305196762084,0.9878305196762084,0.0,201.1808013916016,185.0,73888.7109375,0.0,2712.50341796875,1.0,278.443359375,283.0893859863281,300.1011657714844,304.8647155761719,293.1499938964844,293.1499938964844,278.1499938964844,33206.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437119722366333,1.0,0.0,0.0,3.8034627437591553,3.803487777709961,9.652762855694164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.7021484375,0.0,1688.9207763671875,1895.4371337890625,0.0,2876.4150390625,0.9376265406608582,1.0,0.0,3.0,1.0,0.0
17761440,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7645900249481201,0.3361776471138,0.3064867556095123,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.8917757272720337,0.5405634641647339,0.5142298936843872,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8552818298339844,0.4766563177108764,0.3354451954364776,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8291533589363098,0.4310407340526581,0.4118146896362304,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.661815345287323,0.215989202260971,0.9942079782485962,285.01934814453125,284.95001220703125,302.72509765625,297.1144714355469,299.424560546875,297.26953125,285.01727294921875,1.0,0.6073288321495056,0.5390225052833557,0.5390225052833557,1.0,1.0,-3.0764858722686768,1.2109589576721191,1.865526795387268,0.5163002014160156,0.9878305196762084,0.9878305196762084,0.0,201.1808013916016,185.0,73888.7109375,0.0,2712.50341796875,1.0,278.443359375,283.0893859863281,300.1011657714844,304.8647155761719,293.1499938964844,293.1499938964844,278.1499938964844,33206.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437119722366333,1.0,0.0,0.0,3.8034627437591553,3.803487777709961,9.652762855694164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.7021484375,0.0,1688.9207763671875,1895.4371337890625,0.0,2876.4150390625,0.9376265406608582,1.0,0.0,3.0,1.0,0.0
17761500,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7684043049812317,0.3362142145633697,0.3066200315952301,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8967955708503723,0.5414593815803528,0.5151925683021545,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8601169586181641,0.4778456091880798,0.3363601267337799,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8331257104873657,0.4313636422157287,0.4121831357479095,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6652383804321289,0.2161385118961334,0.9946514368057252,284.87750244140625,284.95001220703125,302.7532958984375,297.10675048828125,299.43212890625,297.2684020996094,284.8739318847656,1.0,0.6055126190185547,0.5379638671875,0.5379638671875,1.0,1.0,-3.0798861980438232,1.210713267326355,1.8691729307174685,0.5154644250869751,0.8935031890869141,0.8935031890869141,0.0,197.34884643554688,185.0,74821.8828125,0.0,2699.057861328125,1.0,278.1942443847656,282.9293212890625,300.13629150390625,305.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36984.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490995168685913,1.0,0.0,0.0,3.781834602355957,3.781860113143921,9.543294936520397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.783203125,0.0,1692.480712890625,1895.4371337890625,0.0,2926.8369140625,0.933523952960968,1.0,0.0,3.0,1.0,0.0
17761560,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7721314430236816,0.3361019492149353,0.3063693940639496,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034729003906,0.901810586452484,0.5421749949455261,0.5157167315483093,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8649721145629883,0.4788895845413208,0.3369617760181427,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8370997309684753,0.4315241277217865,0.412192553281784,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6686671376228333,0.2161873877048492,0.9941945672035216,284.9033203125,284.95001220703125,302.78131103515625,297.0998840332031,299.4383544921875,297.2651062011719,284.90533447265625,1.0,0.6032317280769348,0.5369758009910583,0.5369758009910583,1.0,1.0,-3.0804030895233154,1.209328532218933,1.8710744380950928,0.5140804648399353,0.889375627040863,0.889375627040863,0.0,193.3173675537109,173.0,74511.8125,0.0,2678.892333984375,1.0,278.15673828125,282.9566955566406,300.1158142089844,305.0010681152344,293.1499938964844,293.1499938964844,278.45001220703125,38290.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501951098442078,1.0,0.0,0.0,3.708843946456909,3.708868980407715,9.178472737403354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.3115234375,0.0,1617.0418701171875,1895.4371337890625,0.0,2937.098388671875,0.9203784465789796,1.0,0.0,3.0,1.0,0.0
17761620,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7830076217651367,0.336995393037796,0.3065278828144073,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.9163920283317566,0.5447297692298889,0.5174368619918823,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8784259557723999,0.4821676313877105,0.3387261927127838,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8483120799064636,0.4327971935272217,0.4127446115016937,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6783632636070251,0.216807335615158,0.9943845272064208,285.0096435546875,284.95001220703125,302.8367919921875,297.089111328125,299.4587707519531,297.271728515625,285.0078430175781,1.0,0.5981199145317078,0.534999668598175,0.534999668598175,1.0,1.0,-3.085667133331299,1.208383321762085,1.8772838115692136,0.5119950771331787,0.9884235858917236,0.9884235858917236,0.0,183.27256774902344,161.0,73940.3984375,0.0,2636.343505859375,1.0,278.4436340332031,283.0717163085937,300.0767517089844,304.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,33463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446661233901978,1.0,0.0,0.0,3.820483446121216,3.8205087184906006,9.7393490250397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.94140625,0.0,1711.376708984375,1895.4371337890625,0.0,2885.340087890625,0.9416453838348388,1.0,0.0,3.0,1.0,0.0
17761680,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7830076217651367,0.336995393037796,0.3065278828144073,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.9163920283317566,0.5447297692298889,0.5174368619918823,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8784259557723999,0.4821676313877105,0.3387261927127838,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8483120799064636,0.4327971935272217,0.4127446115016937,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6783632636070251,0.216807335615158,0.9943845272064208,285.0096435546875,284.95001220703125,302.8367919921875,297.089111328125,299.4587707519531,297.271728515625,285.0078430175781,1.0,0.5981199145317078,0.534999668598175,0.534999668598175,1.0,1.0,-3.085667133331299,1.208383321762085,1.8772838115692136,0.5119950771331787,0.9884235858917236,0.9884235858917236,0.0,183.27256774902344,161.0,73940.3984375,0.0,2636.343505859375,1.0,278.4436340332031,283.0717163085937,300.0767517089844,304.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,33463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446661233901978,1.0,0.0,0.0,3.820483446121216,3.8205087184906006,9.7393490250397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.94140625,0.0,1711.376708984375,1895.4371337890625,0.0,2885.340087890625,0.9416453838348388,1.0,0.0,3.0,1.0,0.0
