time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7953425645828247,0.3370070159435272,0.3063663840293884,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.9338600039482116,0.5462931394577026,0.5187546014785767,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8937165141105652,0.4844709932804107,0.3402035534381866,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.861352264881134,0.4333319365978241,0.4130437672138214,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6895309090614319,0.2170721143484115,0.994147539138794,284.9002685546875,284.95001220703125,302.8914489746094,297.0826416015625,299.4716796875,297.2671203613281,284.9022521972656,1.0,0.5924178957939148,0.5330235362052917,0.5330235362052917,1.0,1.0,-3.088916063308716,1.2065157890319824,1.882400393486023,0.5095926523208618,0.8900580406188965,0.8900580406188965,0.0,172.74102783203125,149.0,74545.4375,0.0,2587.17529296875,1.0,278.156494140625,282.9457092285156,300.09649658203125,304.9811706542969,293.1499938964844,293.1499938964844,278.45001220703125,38432.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506688475608826,1.0,0.0,0.0,3.7188448905944815,3.718869924545288,9.228038493347412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.8193359375,0.0,1629.6629638671875,1895.4371337890625,0.0,2941.53564453125,0.9227434396743774,1.0,0.0,3.0,1.0,0.0
17761800,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7953425645828247,0.3370070159435272,0.3063663840293884,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.9338600039482116,0.5462931394577026,0.5187546014785767,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8937165141105652,0.4844709932804107,0.3402035534381866,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.861352264881134,0.4333319365978241,0.4130437672138214,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6895309090614319,0.2170721143484115,0.994147539138794,284.9002685546875,284.95001220703125,302.8914489746094,297.0826416015625,299.4716796875,297.2671203613281,284.9022521972656,1.0,0.5924178957939148,0.5330235362052917,0.5330235362052917,1.0,1.0,-3.088916063308716,1.2065157890319824,1.882400393486023,0.5095926523208618,0.8900580406188965,0.8900580406188965,0.0,172.74102783203125,149.0,74545.4375,0.0,2587.17529296875,1.0,278.156494140625,282.9457092285156,300.09649658203125,304.9811706542969,293.1499938964844,293.1499938964844,278.45001220703125,38432.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506688475608826,1.0,0.0,0.0,3.7188448905944815,3.718869924545288,9.228038493347412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.8193359375,0.0,1629.6629638671875,1895.4371337890625,0.0,2941.53564453125,0.9227434396743774,1.0,0.0,3.0,1.0,0.0
17761860,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8108956813812256,0.338022381067276,0.3065755665302276,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.9549737572669984,0.5488231778144836,0.5203908681869507,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9133711457252502,0.4878197312355041,0.34197598695755,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.878192663192749,0.4347055852413177,0.4136241674423218,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7035239338874817,0.2177634239196777,0.9943780303001404,285.0101623535156,284.95001220703125,302.9452209472656,297.0810241699219,299.491455078125,297.2738952636719,285.0084533691406,1.0,0.5864079594612122,0.531114935874939,0.531114935874939,1.0,1.0,-3.0942323207855225,1.20562744140625,1.8886048793792725,0.5074647068977356,0.9906616806983948,0.9906616806983948,0.0,161.18417358398438,137.0,73984.0546875,0.0,2536.459228515625,1.0,278.4436950683594,283.0647888183594,300.06658935546875,304.83447265625,293.1499938964844,293.1499938964844,278.1499938964844,33509.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447092175483704,1.0,0.0,0.0,3.828390598297119,3.828415870666504,9.77970557869412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.162109375,0.0,1721.2962646484375,1895.4371337890625,0.0,2885.74365234375,0.9434735178947448,1.0,0.0,3.0,1.0,0.0
17761920,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8108956813812256,0.338022381067276,0.3065755665302276,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.9549737572669984,0.5488231778144836,0.5203908681869507,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9133711457252502,0.4878197312355041,0.34197598695755,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.878192663192749,0.4347055852413177,0.4136241674423218,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7035239338874817,0.2177634239196777,0.9943780303001404,285.0101623535156,284.95001220703125,302.9452209472656,297.0810241699219,299.491455078125,297.2738952636719,285.0084533691406,1.0,0.5864079594612122,0.531114935874939,0.531114935874939,1.0,1.0,-3.0942323207855225,1.20562744140625,1.8886048793792725,0.5074647068977356,0.9906616806983948,0.9906616806983948,0.0,161.18417358398438,137.0,73984.0546875,0.0,2536.459228515625,1.0,278.4436950683594,283.0647888183594,300.06658935546875,304.83447265625,293.1499938964844,293.1499938964844,278.1499938964844,33509.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447092175483704,1.0,0.0,0.0,3.828390598297119,3.828415870666504,9.77970557869412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.162109375,0.0,1721.2962646484375,1895.4371337890625,0.0,2885.74365234375,0.9434735178947448,1.0,0.0,3.0,1.0,0.0
17761980,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8268416523933411,0.3381298780441284,0.3064782917499542,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.9758130311965942,0.5503396987915039,0.5216383337974548,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9370912909507751,0.4901601076126098,0.3434593677520752,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8972742557525635,0.4353280365467071,0.4139804244041443,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.718397319316864,0.2180843204259872,0.9942606091499328,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50341796875,297.26904296875,284.9026184082031,1.0,0.5801968574523926,0.5292063355445862,0.5292063355445862,1.0,1.0,-3.097693681716919,1.2038934230804443,1.8938002586364744,0.5050691962242126,0.892649233341217,0.892649233341217,0.0,149.8291778564453,125.0,74640.8828125,0.0,2483.09423828125,1.0,278.15643310546875,282.9385681152344,300.0971069335937,304.984375,293.1499938964844,293.1499938964844,278.45001220703125,38393.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504125475883484,1.0,0.0,0.0,3.72905158996582,3.729076623916626,9.278762149733666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.66015625,0.0,1641.2027587890625,1895.4371337890625,0.0,2939.135009765625,0.9249847531318665,1.0,0.0,3.0,1.0,0.0
17762040,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8268416523933411,0.3381298780441284,0.3064782917499542,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.9758130311965942,0.5503396987915039,0.5216383337974548,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9370912909507751,0.4901601076126098,0.3434593677520752,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8972742557525635,0.4353280365467071,0.4139804244041443,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.718397319316864,0.2180843204259872,0.9942606091499328,284.9006042480469,284.95001220703125,302.9980163574219,297.08477783203125,299.50341796875,297.26904296875,284.9026184082031,1.0,0.5801968574523926,0.5292063355445862,0.5292063355445862,1.0,1.0,-3.097693681716919,1.2038934230804443,1.8938002586364744,0.5050691962242126,0.892649233341217,0.892649233341217,0.0,149.8291778564453,125.0,74640.8828125,0.0,2483.09423828125,1.0,278.15643310546875,282.9385681152344,300.0971069335937,304.984375,293.1499938964844,293.1499938964844,278.45001220703125,38393.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504125475883484,1.0,0.0,0.0,3.72905158996582,3.729076623916626,9.278762149733666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.66015625,0.0,1641.2027587890625,1895.4371337890625,0.0,2939.135009765625,0.9249847531318665,1.0,0.0,3.0,1.0,0.0
17762100,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8358287811279297,0.3385952115058899,0.3064373433589935,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0258178710937,0.9862100481987,0.5515052676200867,0.5222427845001221,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9502997398376464,0.4917850494384765,0.3442148864269256,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9083881974220276,0.4359667301177978,0.4141369163990021,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7262277007102966,0.2183973491191864,0.994042694568634,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.5121459960937,297.2713928222656,285.0279235839844,1.0,0.5769901871681213,0.5282520055770874,0.5282520055770874,1.0,1.0,-3.0991995334625244,1.202931523323059,1.896268010139465,0.5036918520927429,0.980188250541687,0.980188250541687,0.0,144.01312255859375,125.0,73877.265625,0.0,2455.216552734375,1.0,278.4040222167969,283.0759582519531,300.0606384277344,304.7729797363281,293.1499938964844,293.1499938964844,278.45001220703125,34204.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452997803688049,1.0,0.0,0.0,3.774797201156616,3.774822235107422,9.507811000730726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.78125,0.0,1662.597900390625,1895.4371337890625,0.0,2891.268798828125,0.933641791343689,1.0,0.0,3.0,1.0,0.0
17762160,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8468826413154602,0.3392113149166107,0.3067325055599212,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.997182548046112,0.5528263449668884,0.5232121348381042,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9650628566741944,0.4935556650161743,0.3452483415603637,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9229029417037964,0.4367654621601105,0.4146055579185486,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7355112433433533,0.2188163846731186,0.994600474834442,285.01287841796875,284.95001220703125,303.0498046875,297.0944519042969,299.5220642089844,297.2756652832031,285.01129150390625,1.0,0.5738837718963623,0.5273027420043945,0.5273027420043945,1.0,1.0,-3.1031641960144043,1.2030096054077148,1.900154709815979,0.5028417110443115,0.995728611946106,0.995728611946106,0.0,137.82803344726562,128.0,74111.203125,0.0,2430.00732421875,1.0,278.4436340332031,283.06036376953125,300.078369140625,304.8506164550781,293.1499938964844,293.1499938964844,278.1499938964844,33474.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441399931907654,1.0,0.0,0.0,3.8385303020477295,3.838555812835693,9.831577472141362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.3544921875,0.0,1733.3387451171875,1895.4371337890625,0.0,2880.418701171875,0.9458389282226562,1.0,0.0,3.0,1.0,0.0
17762220,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8513796329498291,0.3392322063446045,0.3069408535957336,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.9990000128746032,0.5558409094810486,0.521160900592804,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.971671998500824,0.4957876205444336,0.34695565700531,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9291977286338806,0.4373202323913574,0.4152928292751312,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7394507527351379,0.2190770953893661,0.9960075616836548,284.889892578125,284.95001220703125,303.1004943847656,297.110595703125,299.5352478027344,297.27642822265625,284.89910888671875,1.0,0.5706649422645569,0.5254042148590088,0.5254042148590088,1.0,1.0,-3.0898799896240234,1.1936770677566528,1.89620304107666,0.5005767941474915,0.8851240873336792,0.8851240873336792,0.0,135.1715850830078,131.0,74442.28125,0.0,2403.18359375,1.0,278.1563720703125,282.9327392578125,300.1191101074219,304.9950561523437,293.1499938964844,293.1499938964844,278.45001220703125,39373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492307066917419,1.0,0.0,0.0,3.7196006774902335,3.719625949859619,9.231790727426414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.916015625,0.0,1637.71533203125,1895.4371337890625,0.0,2928.066162109375,0.9233403205871582,1.0,0.0,3.0,1.0,0.0
17762280,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8513796329498291,0.3392322063446045,0.3069408535957336,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905944824219,0.9990000128746032,0.5558409094810486,0.521160900592804,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.971671998500824,0.4957876205444336,0.34695565700531,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9291977286338806,0.4373202323913574,0.4152928292751312,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7394507527351379,0.2190770953893661,0.9960075616836548,284.889892578125,284.95001220703125,303.1004943847656,297.110595703125,299.5352478027344,297.27642822265625,284.89910888671875,1.0,0.5706649422645569,0.5254042148590088,0.5254042148590088,1.0,1.0,-3.0898799896240234,1.1936770677566528,1.89620304107666,0.5005767941474915,0.8851240873336792,0.8851240873336792,0.0,135.1715850830078,131.0,74442.28125,0.0,2403.18359375,1.0,278.1563720703125,282.9327392578125,300.1191101074219,304.9950561523437,293.1499938964844,293.1499938964844,278.45001220703125,39373.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492307066917419,1.0,0.0,0.0,3.7196006774902335,3.719625949859619,9.231790727426414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.916015625,0.0,1637.71533203125,1895.4371337890625,0.0,2928.066162109375,0.9233403205871582,1.0,0.0,3.0,1.0,0.0
17762340,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8578484654426575,0.3402720093727112,0.3075070679187774,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.9990000128746032,0.5597660541534424,0.5101266503334045,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9798951745033264,0.4991411566734314,0.3489839732646942,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9377904534339904,0.4387338161468506,0.416263610124588,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7448869347572327,0.2197667360305786,0.9979485869407654,285.0101013183594,284.95001220703125,303.1499938964844,297.1337280273437,299.5563659667969,297.28857421875,285.0089416503906,1.0,0.5704498291015625,0.523505687713623,0.523505687713623,1.0,1.0,-3.098906278610229,1.1946852207183838,1.904221177101136,0.4953821003437042,0.9932387471199036,0.9932387471199036,0.0,132.27346801757812,134.0,74022.8125,0.0,2392.6416015625,1.0,278.4429626464844,283.0556945800781,300.1146545410156,304.878662109375,293.1499938964844,293.1499938964844,278.1499938964844,33615.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421738743782043,1.0,0.0,0.0,3.8368382453918457,3.836863517761232,9.822911124501843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.361328125,0.0,1732.383544921875,1895.4371337890625,0.0,2862.032470703125,0.9456635117530824,1.0,0.0,3.0,1.0,0.0
17762400,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8578484654426575,0.3402720093727112,0.3075070679187774,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.9990000128746032,0.5597660541534424,0.5101266503334045,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9798951745033264,0.4991411566734314,0.3489839732646942,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9377904534339904,0.4387338161468506,0.416263610124588,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7448869347572327,0.2197667360305786,0.9979485869407654,285.0101013183594,284.95001220703125,303.1499938964844,297.1337280273437,299.5563659667969,297.28857421875,285.0089416503906,1.0,0.5704498291015625,0.523505687713623,0.523505687713623,1.0,1.0,-3.098906278610229,1.1946852207183838,1.904221177101136,0.4953821003437042,0.9932387471199036,0.9932387471199036,0.0,132.27346801757812,134.0,74022.8125,0.0,2392.6416015625,1.0,278.4429626464844,283.0556945800781,300.1146545410156,304.878662109375,293.1499938964844,293.1499938964844,278.1499938964844,33615.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421738743782043,1.0,0.0,0.0,3.8368382453918457,3.836863517761232,9.822911124501843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.361328125,0.0,1732.383544921875,1895.4371337890625,0.0,2862.032470703125,0.9456635117530824,1.0,0.0,3.0,1.0,0.0
17762460,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8582396507263184,0.3403163254261017,0.3077854812145233,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9990000128746032,0.5628337264060974,0.509879469871521,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9814870357513428,0.5013812780380249,0.3507362008094787,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9386400580406188,0.4393231272697449,0.4170433282852173,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7454172372817993,0.2200240194797516,0.9997138381004332,284.9024963378906,284.95001220703125,303.1925354003906,297.15625,299.5675354003906,297.2886962890625,284.9046630859375,1.0,0.5712950825691223,0.5217511653900146,0.5217511653900146,1.0,1.0,-3.104109287261963,1.19382905960083,1.910280108451844,0.4932674765586853,0.897037148475647,0.897037148475647,0.0,132.41177368164062,137.0,74787.4375,0.0,2403.135009765625,1.0,278.1563720703125,282.93072509765625,300.1671447753906,305.0574645996094,293.1499938964844,293.1499938964844,278.45001220703125,38290.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475023508071899,1.0,0.0,0.0,3.74234938621521,3.7423746585845934,9.34505692384846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.0185546875,0.0,1655.9290771484375,1895.4371337890625,0.0,2911.883056640625,0.9279054403305054,1.0,0.0,3.0,1.0,0.0
17762520,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8582396507263184,0.3403163254261017,0.3077854812145233,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90264892578125,0.9990000128746032,0.5628337264060974,0.509879469871521,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9814870357513428,0.5013812780380249,0.3507362008094787,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9386400580406188,0.4393231272697449,0.4170433282852173,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7454172372817993,0.2200240194797516,0.9997138381004332,284.9024963378906,284.95001220703125,303.1925354003906,297.15625,299.5675354003906,297.2886962890625,284.9046630859375,1.0,0.5712950825691223,0.5217511653900146,0.5217511653900146,1.0,1.0,-3.104109287261963,1.19382905960083,1.910280108451844,0.4932674765586853,0.897037148475647,0.897037148475647,0.0,132.41177368164062,137.0,74787.4375,0.0,2403.135009765625,1.0,278.1563720703125,282.93072509765625,300.1671447753906,305.0574645996094,293.1499938964844,293.1499938964844,278.45001220703125,38290.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475023508071899,1.0,0.0,0.0,3.74234938621521,3.7423746585845934,9.34505692384846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.0185546875,0.0,1655.9290771484375,1895.4371337890625,0.0,2911.883056640625,0.9279054403305054,1.0,0.0,3.0,1.0,0.0
17762580,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.857880711555481,0.3413060009479522,0.3084409236907959,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.9990000128746032,0.5661978125572205,0.5116171836853027,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9822070002555848,0.5046565532684326,0.3528162539005279,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9383462071418762,0.4407059550285339,0.4181236624717712,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7451584339141846,0.2206525206565857,1.0020198822021484,285.0187683105469,284.95001220703125,303.2228698730469,297.1704406738281,299.57916259765625,297.2968444824219,285.01727294921875,1.0,0.5731242299079895,0.5199966430664062,0.5199966430664062,1.0,1.0,-3.113551139831543,1.194740891456604,1.9188101291656487,0.491892397403717,1.0,1.0,0.0,133.2610626220703,140.0,74346.265625,0.0,2425.426513671875,1.0,278.44384765625,283.0557556152344,300.1573486328125,304.9438781738281,293.1499938964844,293.1499938964844,278.1499938964844,33453.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418317437171936,1.0,0.0,0.0,3.854506731033325,3.854532480239868,9.91358888313698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.349609375,0.0,1752.694580078125,1895.4371337890625,0.0,2858.834228515625,0.9493117928504944,1.0,0.0,3.0,1.0,0.0
17762640,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.857880711555481,0.3413060009479522,0.3084409236907959,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.9990000128746032,0.5661978125572205,0.5116171836853027,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9822070002555848,0.5046565532684326,0.3528162539005279,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9383462071418762,0.4407059550285339,0.4181236624717712,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7451584339141846,0.2206525206565857,1.0020198822021484,285.0187683105469,284.95001220703125,303.2228698730469,297.1704406738281,299.57916259765625,297.2968444824219,285.01727294921875,1.0,0.5731242299079895,0.5199966430664062,0.5199966430664062,1.0,1.0,-3.113551139831543,1.194740891456604,1.9188101291656487,0.491892397403717,1.0,1.0,0.0,133.2610626220703,140.0,74346.265625,0.0,2425.426513671875,1.0,278.44384765625,283.0557556152344,300.1573486328125,304.9438781738281,293.1499938964844,293.1499938964844,278.1499938964844,33453.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418317437171936,1.0,0.0,0.0,3.854506731033325,3.854532480239868,9.91358888313698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.349609375,0.0,1752.694580078125,1895.4371337890625,0.0,2858.834228515625,0.9493117928504944,1.0,0.0,3.0,1.0,0.0
17762700,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8572961091995239,0.3413931429386139,0.3087849020957947,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.9990000128746032,0.567338228225708,0.5132541656494141,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9821316003799438,0.5058159232139587,0.3538517951965332,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9376994967460632,0.4410756528377533,0.4187101423740387,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7447207570075989,0.2208096086978912,1.0033577680587769,284.8793029785156,284.95001220703125,303.23370361328125,297.174560546875,299.5797424316406,297.2951354980469,284.8758850097656,1.0,0.5743404626846313,0.519119381904602,0.519119381904602,1.0,1.0,-3.119492769241333,1.195688009262085,1.9238046407699585,0.4914828240871429,0.9118307828903198,0.9118307828903198,0.0,133.95045471191406,140.0,75410.59375,0.0,2440.33544921875,1.0,278.1938171386719,282.897216796875,300.2039489746094,305.18359375,293.1499938964844,293.1499938964844,278.1499938964844,36797.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471859097480774,1.0,0.0,0.0,3.8377182483673096,3.837744235992432,9.827418807617503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9501953125,0.0,1758.4881591796875,1895.4371337890625,0.0,2908.9208984375,0.9461277723312378,1.0,0.0,3.0,1.0,0.0
17762760,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8556758761405945,0.3413130939006805,0.30875363945961,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9990000128746032,0.5680494904518127,0.5161802172660828,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9810639023780824,0.5067628026008606,0.3545495867729187,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9358518123626708,0.4412703514099121,0.4189488589763641,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7434903383255005,0.2208436578512191,1.0037972927093506,284.9019775390625,284.95001220703125,303.2417297363281,297.17681884765625,299.57666015625,297.28973388671875,284.9043273925781,1.0,0.5756320953369141,0.5181483030319214,0.5181483030319214,1.0,1.0,-3.124627590179444,1.1961270570755005,1.928500413894653,0.4907365143299103,0.9055911302566528,0.9055911302566528,0.0,134.963623046875,143.0,75244.2421875,0.0,2455.489990234375,1.0,278.1564025878906,282.9210205078125,300.1939697265625,305.1189270019531,293.1499938964844,293.1499938964844,278.1499938964844,38073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484628200531006,1.0,0.0,0.0,3.77258038520813,3.772606134414673,9.496647521700652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.673828125,0.0,1689.9019775390625,1895.4371337890625,0.0,2920.87548828125,0.9343857765197754,1.0,0.0,3.0,1.0,0.0
17762820,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8527097702026367,0.3417205810546875,0.3090405464172363,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.9990000128746032,0.5693648457527161,0.5222054123878479,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.979020059108734,0.5091937184333801,0.3561817705631256,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9322905540466307,0.4421213865280151,0.419690191745758,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7410691380500793,0.2210986614227295,1.0050091743469238,284.9404602050781,284.95001220703125,303.2498474121094,297.1758728027344,299.57000732421875,297.2832336425781,284.94158935546875,1.0,0.578508734703064,0.5162061452865601,0.5162061452865601,1.0,1.0,-3.136524438858032,1.1976308822631836,1.9388935565948489,0.4894577264785766,0.9132611751556396,0.9132611751556396,0.0,137.1173553466797,146.0,75214.625,0.0,2489.74267578125,1.0,278.14996337890625,282.9530639648437,300.17596435546875,305.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36786.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479747176170349,1.0,0.0,0.0,3.7415108680725098,3.741535902023315,9.340869837615172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.1552734375,0.0,1643.4127197265625,1895.4371337890625,0.0,2916.30517578125,0.9264777898788452,1.0,0.0,3.0,1.0,0.0
17762880,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8527097702026367,0.3417205810546875,0.3090405464172363,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.9990000128746032,0.5693648457527161,0.5222054123878479,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.979020059108734,0.5091937184333801,0.3561817705631256,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9322905540466307,0.4421213865280151,0.419690191745758,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7410691380500793,0.2210986614227295,1.0050091743469238,284.9404602050781,284.95001220703125,303.2498474121094,297.1758728027344,299.57000732421875,297.2832336425781,284.94158935546875,1.0,0.578508734703064,0.5162061452865601,0.5162061452865601,1.0,1.0,-3.136524438858032,1.1976308822631836,1.9388935565948489,0.4894577264785766,0.9132611751556396,0.9132611751556396,0.0,137.1173553466797,146.0,75214.625,0.0,2489.74267578125,1.0,278.14996337890625,282.9530639648437,300.17596435546875,305.06939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36786.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479747176170349,1.0,0.0,0.0,3.7415108680725098,3.741535902023315,9.340869837615172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.1552734375,0.0,1643.4127197265625,1895.4371337890625,0.0,2916.30517578125,0.9264777898788452,1.0,0.0,3.0,1.0,0.0
17762940,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8499321937561035,0.3423019647598266,0.3096128404140472,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.9990000128746032,0.570356011390686,0.5284821391105652,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9769848585128784,0.5117459297180176,0.3579984307289123,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9288432598114014,0.4431589543819427,0.4207112491130829,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7387218475341797,0.2214349210262298,1.006796956062317,284.9556884765625,284.95001220703125,303.2478942871094,297.1681213378906,299.55975341796875,297.27703857421875,284.9559936523437,1.0,0.5817229747772217,0.5142639875411987,0.5142639875411987,1.0,1.0,-3.150318384170532,1.1998674869537354,1.9504510164260864,0.4885154366493225,0.9231178164482116,0.9231178164482116,0.0,139.4431610107422,149.0,75355.6875,0.0,2528.834228515625,1.0,278.1499938964844,282.96270751953125,300.16998291015625,305.0692443847656,293.1499938964844,293.1499938964844,278.1499938964844,35985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482961654663086,1.0,0.0,0.0,3.7421391010284415,3.742163896560669,9.344006457467912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.658203125,0.0,1638.001220703125,1895.4371337890625,0.0,2919.314697265625,0.92598956823349,1.0,0.0,3.0,1.0,0.0
17763000,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8499321937561035,0.3423019647598266,0.3096128404140472,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.9990000128746032,0.570356011390686,0.5284821391105652,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9769848585128784,0.5117459297180176,0.3579984307289123,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9288432598114014,0.4431589543819427,0.4207112491130829,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7387218475341797,0.2214349210262298,1.006796956062317,284.9556884765625,284.95001220703125,303.2478942871094,297.1681213378906,299.55975341796875,297.27703857421875,284.9559936523437,1.0,0.5817229747772217,0.5142639875411987,0.5142639875411987,1.0,1.0,-3.150318384170532,1.1998674869537354,1.9504510164260864,0.4885154366493225,0.9231178164482116,0.9231178164482116,0.0,139.4431610107422,149.0,75355.6875,0.0,2528.834228515625,1.0,278.1499938964844,282.96270751953125,300.16998291015625,305.0692443847656,293.1499938964844,293.1499938964844,278.1499938964844,35985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482961654663086,1.0,0.0,0.0,3.7421391010284415,3.742163896560669,9.344006457467912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.658203125,0.0,1638.001220703125,1895.4371337890625,0.0,2919.314697265625,0.92598956823349,1.0,0.0,3.0,1.0,0.0
17763060,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.846876859664917,0.3428208529949188,0.3101674914360046,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.9990000128746032,0.5708538889884949,0.5354036092758179,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9745453000068665,0.514194667339325,0.3597705960273742,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9250289797782898,0.4441635310649872,0.4217441976070404,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7361518144607544,0.2217444330453872,1.0085928440093994,284.9580993652344,284.95001220703125,303.23663330078125,297.1540222167969,299.5444641113281,297.26904296875,284.9581604003906,1.0,0.5851554274559021,0.5122314095497131,0.5122314095497131,1.0,1.0,-3.164837121963501,1.2021783590316772,1.9626588821411133,0.4875071942806244,0.9296939373016356,0.9296939373016356,0.0,142.0082244873047,152.0,75554.2421875,0.0,2570.954833984375,1.0,278.1499938964844,282.9604797363281,300.1593017578125,305.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,35700.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494053483009338,1.0,0.0,0.0,3.754054546356201,3.754079580307007,9.40360678214347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.5126953125,0.0,1649.738525390625,1895.4371337890625,0.0,2929.701416015625,0.9284253120422364,1.0,0.0,3.0,1.0,0.0
17763120,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.846876859664917,0.3428208529949188,0.3101674914360046,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.9990000128746032,0.5708538889884949,0.5354036092758179,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9745453000068665,0.514194667339325,0.3597705960273742,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9250289797782898,0.4441635310649872,0.4217441976070404,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7361518144607544,0.2217444330453872,1.0085928440093994,284.9580993652344,284.95001220703125,303.23663330078125,297.1540222167969,299.5444641113281,297.26904296875,284.9581604003906,1.0,0.5851554274559021,0.5122314095497131,0.5122314095497131,1.0,1.0,-3.164837121963501,1.2021783590316772,1.9626588821411133,0.4875071942806244,0.9296939373016356,0.9296939373016356,0.0,142.0082244873047,152.0,75554.2421875,0.0,2570.954833984375,1.0,278.1499938964844,282.9604797363281,300.1593017578125,305.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,35700.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494053483009338,1.0,0.0,0.0,3.754054546356201,3.754079580307007,9.40360678214347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.5126953125,0.0,1649.738525390625,1895.4371337890625,0.0,2929.701416015625,0.9284253120422364,1.0,0.0,3.0,1.0,0.0
17763180,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.842975914478302,0.3432523608207702,0.310663104057312,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557800292969,0.9985856413841248,0.5709137916564941,0.5408274531364441,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9710268378257751,0.5165217518806458,0.3614721000194549,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.92009437084198,0.4450868964195251,0.4227259755134582,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.732867419719696,0.2219924926757812,1.010233998298645,284.9557800292969,284.95001220703125,303.2167663574219,297.13409423828125,299.5249328613281,297.2599182128906,284.9556884765625,1.0,0.5885798931121826,0.5101988911628723,0.5101988911628723,1.0,1.0,-3.17753267288208,1.2036495208740234,1.973883032798767,0.4861338436603546,0.9326863288879396,0.9326863288879396,0.0,145.0428924560547,155.0,75710.78125,0.0,2612.06298828125,1.0,278.1499938964844,282.9547119140625,300.1407470703125,305.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35687.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508275151252747,1.0,0.0,0.0,3.766449213027954,3.766474485397339,9.465804282626776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.142578125,0.0,1664.2105712890625,1895.4371337890625,0.0,2943.022216796875,0.93116956949234,1.0,0.0,3.0,1.0,0.0
17763240,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.842975914478302,0.3432523608207702,0.310663104057312,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557800292969,0.9985856413841248,0.5709137916564941,0.5408274531364441,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9710268378257751,0.5165217518806458,0.3614721000194549,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.92009437084198,0.4450868964195251,0.4227259755134582,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.732867419719696,0.2219924926757812,1.010233998298645,284.9557800292969,284.95001220703125,303.2167663574219,297.13409423828125,299.5249328613281,297.2599182128906,284.9556884765625,1.0,0.5885798931121826,0.5101988911628723,0.5101988911628723,1.0,1.0,-3.17753267288208,1.2036495208740234,1.973883032798767,0.4861338436603546,0.9326863288879396,0.9326863288879396,0.0,145.0428924560547,155.0,75710.78125,0.0,2612.06298828125,1.0,278.1499938964844,282.9547119140625,300.1407470703125,305.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35687.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508275151252747,1.0,0.0,0.0,3.766449213027954,3.766474485397339,9.465804282626776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.142578125,0.0,1664.2105712890625,1895.4371337890625,0.0,2943.022216796875,0.93116956949234,1.0,0.0,3.0,1.0,0.0
17763300,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8400964736938477,0.3434327840805053,0.3109063506126404,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.9958941340446472,0.5710946917533875,0.5410817861557007,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9680889844894408,0.5176410675048828,0.3623132705688476,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9163989424705504,0.4455134570598602,0.4232125878334045,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7304337024688721,0.222088411450386,1.0110598802566528,284.95220947265625,284.95001220703125,303.203857421875,297.1220703125,299.5142822265625,297.2560729980469,284.95196533203125,1.0,0.5900751948356628,0.5091825723648071,0.5091825723648071,1.0,1.0,-3.180351972579956,1.202891826629639,1.9774601459503167,0.4847853183746338,0.9314138293266296,0.9314138293266296,0.0,147.02182006835938,155.0,75709.0,0.0,2628.694580078125,1.0,278.1499938964844,282.9507141113281,300.1290588378906,305.05859375,293.1499938964844,293.1499938964844,278.1499938964844,35794.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515535593032837,1.0,0.0,0.0,3.769518613815308,3.769543647766113,9.481237839281676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.1083984375,0.0,1668.6573486328125,1895.4371337890625,0.0,2949.82373046875,0.9318965077400208,1.0,0.0,3.0,1.0,0.0
17763360,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8375657200813293,0.3436015844345093,0.3111252784729004,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9934659600257874,0.5714206695556641,0.5413951277732849,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.965494990348816,0.5187413692474365,0.3631301820278168,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9131959080696106,0.4459262192249298,0.4236725270748138,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7282790541648865,0.2221751362085342,1.0117839574813845,284.9500427246094,284.95001220703125,303.1890563964844,297.1087951660156,299.5033569335937,297.2530517578125,284.9499206542969,1.0,0.5915125012397766,0.5081567764282227,0.5081567764282227,1.0,1.0,-3.1833980083465576,1.202204942703247,1.981192946434021,0.4833950102329254,0.9300699830055236,0.9300699830055236,0.0,148.83404541015625,158.0,75686.453125,0.0,2644.596923828125,1.0,278.1499938964844,282.948486328125,300.1153869628906,305.0447692871094,293.1499938964844,293.1499938964844,278.1499938964844,35899.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521853089332581,1.0,0.0,0.0,3.769993782043457,3.770018815994263,9.48362867347896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.400390625,0.0,1670.0330810546875,1895.4371337890625,0.0,2955.742919921875,0.9320775866508484,1.0,0.0,3.0,1.0,0.0
17763420,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8330249786376953,0.3439338505268097,0.3115421235561371,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.9889947175979614,0.572248637676239,0.5422360301017761,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9607704281806946,0.5209059119224548,0.3647288084030151,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9075871706008912,0.4467377364635467,0.4245629608631134,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7243680357933044,0.2223380208015442,1.0131196975708008,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.4801025390625,297.24810791015625,284.947998046875,1.0,0.5942643880844116,0.5061051249504089,0.5061051249504089,1.0,1.0,-3.189509153366089,1.200798273086548,1.9887109994888303,0.4805868566036224,0.9276827573776244,0.9276827573776244,0.0,152.24473571777344,161.0,75610.0703125,0.0,2675.3642578125,1.0,278.1499938964844,282.9463195800781,300.0844116210937,305.0101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36033.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533364534378052,1.0,0.0,0.0,3.7677528858184814,3.767778158187866,9.472358328821428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.1669921875,0.0,1668.4188232421875,1895.4371337890625,0.0,2966.5302734375,0.9316750764846802,1.0,0.0,3.0,1.0,0.0
17763480,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8330249786376953,0.3439338505268097,0.3115421235561371,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.9889947175979614,0.572248637676239,0.5422360301017761,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9607704281806946,0.5209059119224548,0.3647288084030151,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9075871706008912,0.4467377364635467,0.4245629608631134,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7243680357933044,0.2223380208015442,1.0131196975708008,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.4801025390625,297.24810791015625,284.947998046875,1.0,0.5942643880844116,0.5061051249504089,0.5061051249504089,1.0,1.0,-3.189509153366089,1.200798273086548,1.9887109994888303,0.4805868566036224,0.9276827573776244,0.9276827573776244,0.0,152.24473571777344,161.0,75610.0703125,0.0,2675.3642578125,1.0,278.1499938964844,282.9463195800781,300.0844116210937,305.0101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36033.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533364534378052,1.0,0.0,0.0,3.7677528858184814,3.767778158187866,9.472358328821428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.1669921875,0.0,1668.4188232421875,1895.4371337890625,0.0,2966.5302734375,0.9316750764846802,1.0,0.0,3.0,1.0,0.0
17763540,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8289347290992737,0.3442821204662323,0.3119613826274872,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.9847782254219056,0.5731346011161804,0.5431700944900513,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9563880562782288,0.5229661464691162,0.3662602305412292,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.902757167816162,0.4475553929805755,0.4254463911056518,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7207744121551514,0.2224925905466079,1.0143800973892212,284.947265625,284.95001220703125,303.1128845214844,297.04400634765625,299.4547424316406,297.2435302734375,284.947265625,1.0,0.596910834312439,0.5040534734725952,0.5040534734725952,1.0,1.0,-3.195555686950684,1.199312686920166,1.9962430000305176,0.4777285456657409,0.9254379868507384,0.9254379868507384,0.0,155.4963836669922,164.0,75504.2578125,0.0,2705.247314453125,1.0,278.1499938964844,282.945556640625,300.049560546875,304.9691772460937,293.1499938964844,293.1499938964844,278.1499938964844,36109.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854457437992096,1.0,0.0,0.0,3.763025522232056,3.76305079460144,9.448603464079496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.1162109375,0.0,1663.431640625,1895.4371337890625,0.0,2977.03662109375,0.9306707382202148,1.0,0.0,3.0,1.0,0.0
