time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8289347290992737,0.3442821204662323,0.3119613826274872,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.9847782254219056,0.5731346011161804,0.5431700944900513,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9563880562782288,0.5229661464691162,0.3662602305412292,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.902757167816162,0.4475553929805755,0.4254463911056518,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7207744121551514,0.2224925905466079,1.0143800973892212,284.947265625,284.95001220703125,303.1128845214844,297.04400634765625,299.4547424316406,297.2435302734375,284.947265625,1.0,0.596910834312439,0.5040534734725952,0.5040534734725952,1.0,1.0,-3.195555686950684,1.199312686920166,1.9962430000305176,0.4777285456657409,0.9254379868507384,0.9254379868507384,0.0,155.4963836669922,164.0,75504.2578125,0.0,2705.247314453125,1.0,278.1499938964844,282.945556640625,300.049560546875,304.9691772460937,293.1499938964844,293.1499938964844,278.1499938964844,36109.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854457437992096,1.0,0.0,0.0,3.763025522232056,3.76305079460144,9.448603464079496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.1162109375,0.0,1663.431640625,1895.4371337890625,0.0,2977.03662109375,0.9306707382202148,1.0,0.0,3.0,1.0,0.0
17763660,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.825127899646759,0.3446365892887115,0.3123857676982879,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.9806661009788512,0.5740069150924683,0.5441034436225891,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9521941542625428,0.5249427556991577,0.3677267730236053,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8983924388885498,0.4483740925788879,0.4263293743133545,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7173551321029663,0.2226394265890121,1.0155906677246094,284.9470520019531,284.95001220703125,303.0658874511719,297.0055236816406,299.42803955078125,297.2391357421875,284.9470520019531,1.0,0.5994855761528015,0.5022019147872925,0.5022019147872925,1.0,1.0,-3.2014689445495605,1.1981024742126465,2.003366470336914,0.4751883447170257,0.923334777355194,0.923334777355194,0.0,158.66551208496094,167.0,75382.6484375,0.0,2734.515625,1.0,278.1499938964844,282.94549560546875,300.0111083984375,304.9232482910156,293.1499938964844,293.1499938964844,278.1499938964844,36151.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556023240089417,1.0,0.0,0.0,3.756972074508667,3.7569971084594727,9.418228046342848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.494140625,0.0,1656.6385498046875,1895.4371337890625,0.0,2987.768310546875,0.9293445348739624,1.0,0.0,3.0,1.0,0.0
17763720,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.825127899646759,0.3446365892887115,0.3123857676982879,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9470520019531,0.9806661009788512,0.5740069150924683,0.5441034436225891,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9521941542625428,0.5249427556991577,0.3677267730236053,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8983924388885498,0.4483740925788879,0.4263293743133545,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7173551321029663,0.2226394265890121,1.0155906677246094,284.9470520019531,284.95001220703125,303.0658874511719,297.0055236816406,299.42803955078125,297.2391357421875,284.9470520019531,1.0,0.5994855761528015,0.5022019147872925,0.5022019147872925,1.0,1.0,-3.2014689445495605,1.1981024742126465,2.003366470336914,0.4751883447170257,0.923334777355194,0.923334777355194,0.0,158.66551208496094,167.0,75382.6484375,0.0,2734.515625,1.0,278.1499938964844,282.94549560546875,300.0111083984375,304.9232482910156,293.1499938964844,293.1499938964844,278.1499938964844,36151.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556023240089417,1.0,0.0,0.0,3.756972074508667,3.7569971084594727,9.418228046342848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.494140625,0.0,1656.6385498046875,1895.4371337890625,0.0,2987.768310546875,0.9293445348739624,1.0,0.0,3.0,1.0,0.0
17763780,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8215060234069824,0.3449781835079193,0.3128007352352142,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9765986800193788,0.5748456716537476,0.5450084805488586,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9481444358825684,0.5268735289573669,0.3691542744636535,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8942621946334839,0.4491764903068542,0.4271988272666931,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7140307426452637,0.2227771133184433,1.016753315925598,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.3996276855469,297.2349548339844,284.9468688964844,1.0,0.6020042300224304,0.5003504157066345,0.5003504157066345,1.0,1.0,-3.207216024398804,1.1967931985855105,2.010422706604004,0.4725982844829559,0.9211291074752808,0.9211291074752808,0.0,161.78675842285156,170.0,75243.6015625,0.0,2763.286376953125,1.0,278.1499938964844,282.9457092285156,299.96923828125,304.8726501464844,293.1499938964844,293.1499938964844,278.1499938964844,36181.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567721247673035,1.0,0.0,0.0,3.749870538711548,3.7498955726623535,9.38265714012232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1142578125,0.0,1648.5394287109375,1895.4371337890625,0.0,2998.735595703125,0.9277719855308532,1.0,0.0,3.0,1.0,0.0
17763840,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8215060234069824,0.3449781835079193,0.3128007352352142,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468688964844,0.9765986800193788,0.5748456716537476,0.5450084805488586,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9481444358825684,0.5268735289573669,0.3691542744636535,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8942621946334839,0.4491764903068542,0.4271988272666931,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7140307426452637,0.2227771133184433,1.016753315925598,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.3996276855469,297.2349548339844,284.9468688964844,1.0,0.6020042300224304,0.5003504157066345,0.5003504157066345,1.0,1.0,-3.207216024398804,1.1967931985855105,2.010422706604004,0.4725982844829559,0.9211291074752808,0.9211291074752808,0.0,161.78675842285156,170.0,75243.6015625,0.0,2763.286376953125,1.0,278.1499938964844,282.9457092285156,299.96923828125,304.8726501464844,293.1499938964844,293.1499938964844,278.1499938964844,36181.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567721247673035,1.0,0.0,0.0,3.749870538711548,3.7498955726623535,9.38265714012232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.1142578125,0.0,1648.5394287109375,1895.4371337890625,0.0,2998.735595703125,0.9277719855308532,1.0,0.0,3.0,1.0,0.0
17763900,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8197423815727234,0.3451414406299591,0.3130019903182983,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467468261719,0.9745705723762512,0.5752505660057068,0.545447826385498,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9461649060249328,0.5278278589248657,0.3698590695858001,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8922657370567322,0.449568897485733,0.4276257753372192,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7123851180076599,0.2228423953056335,1.017317771911621,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,299.3848571777344,297.2329406738281,284.94677734375,1.0,0.6032468676567078,0.4994246363639831,0.4994246363639831,1.0,1.0,-3.2100260257720947,1.196096420288086,2.013929605484009,0.4712795615196228,0.919966459274292,0.919966459274292,0.0,163.33729553222656,170.0,75168.1328125,0.0,2777.5234375,1.0,278.1499938964844,282.94586181640625,299.9471740722656,304.8457946777344,293.1499938964844,293.1499938964844,278.1499938964844,36194.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573690056800842,1.0,0.0,0.0,3.745971202850342,3.745996236801148,9.363153594676988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.6484375,0.0,1644.080078125,1895.4371337890625,0.0,3004.33203125,0.9269062280654908,1.0,0.0,3.0,1.0,0.0
17763960,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8180028200149536,0.3452995419502258,0.3131987154483795,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.9725425243377686,0.5756424069404602,0.5458759665489197,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.944213569164276,0.5287768840789795,0.3705595433712005,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8903093934059143,0.4499551653861999,0.4280471503734588,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7107440233230591,0.2229062914848327,1.0178743600845337,284.9466552734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3698425292969,297.2309875488281,284.9466857910156,1.0,0.6044797897338867,0.498507559299469,0.498507559299469,1.0,1.0,-3.2127957344055176,1.1953887939453125,2.017406940460205,0.4699612855911255,0.9187784790992736,0.9187784790992736,0.0,164.8834228515625,173.0,75089.609375,0.0,2791.677490234375,1.0,278.1499938964844,282.9460754394531,299.9244689941406,304.81805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36206.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857975959777832,1.0,0.0,0.0,3.741876125335693,3.741901159286499,9.342693374492228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.5185546875,0.0,1639.3927001953125,1895.4371337890625,0.0,3010.0234375,0.9259958267211914,1.0,0.0,3.0,1.0,0.0
17764020,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8145782351493835,0.3455987274646759,0.3135774135589599,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.9684805274009703,0.5763797163963318,0.5466920137405396,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9403936862945556,0.530662477016449,0.3719505667686462,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865062594413757,0.4507077634334564,0.4288716614246368,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7074635028839111,0.2230315953493118,1.0189721584320068,284.94647216796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3390197753906,297.2272644042969,284.94647216796875,1.0,0.6069191098213196,0.4966734051704407,0.4966734051704407,1.0,1.0,-3.2182157039642334,1.193895697593689,2.024320125579834,0.4672799408435821,0.9163150191307068,0.9163150191307068,0.0,167.9661102294922,176.0,74923.4296875,0.0,2819.757568359375,1.0,278.1499938964844,282.9466552734375,299.8772888183594,304.76007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36228.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592115044593811,1.0,0.0,0.0,3.733136415481568,3.733161449432373,9.299102430304628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.3740234375,0.0,1629.3916015625,1895.4371337890625,0.0,3021.60986328125,0.9240506291389464,1.0,0.0,3.0,1.0,0.0
17764080,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8145782351493835,0.3455987274646759,0.3135774135589599,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94647216796875,0.9684805274009703,0.5763797163963318,0.5466920137405396,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9403936862945556,0.530662477016449,0.3719505667686462,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8865062594413757,0.4507077634334564,0.4288716614246368,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7074635028839111,0.2230315953493118,1.0189721584320068,284.94647216796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3390197753906,297.2272644042969,284.94647216796875,1.0,0.6069191098213196,0.4966734051704407,0.4966734051704407,1.0,1.0,-3.2182157039642334,1.193895697593689,2.024320125579834,0.4672799408435821,0.9163150191307068,0.9163150191307068,0.0,167.9661102294922,176.0,74923.4296875,0.0,2819.757568359375,1.0,278.1499938964844,282.9466552734375,299.8772888183594,304.76007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36228.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592115044593811,1.0,0.0,0.0,3.733136415481568,3.733161449432373,9.299102430304628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.3740234375,0.0,1629.3916015625,1895.4371337890625,0.0,3021.60986328125,0.9240506291389464,1.0,0.0,3.0,1.0,0.0
17764140,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8112022876739502,0.3458712995052337,0.3139325678348541,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9644082188606262,0.5770492553710938,0.5474448800086975,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9366896748542786,0.5325385928153992,0.3733330965042114,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8828374743461609,0.4514285922050476,0.4296667873859405,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7042526006698608,0.2231532484292984,1.0200517177581787,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.30731201171875,297.223876953125,284.9463195800781,1.0,0.6093227863311768,0.4948392510414123,0.4948392510414123,1.0,1.0,-3.22346568107605,1.1922918558120728,2.0311737060546875,0.4645346701145172,0.913728892803192,0.913728892803192,0.0,171.0369110107422,179.0,74744.5546875,0.0,2847.509033203125,1.0,278.1499938964844,282.9473876953125,299.8279113769531,304.69891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36247.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604413866996765,1.0,0.0,0.0,3.723641395568848,3.723666191101074,9.251858159586844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.6865234375,0.0,1618.5416259765625,1895.4371337890625,0.0,3033.14453125,0.9219353199005128,1.0,0.0,3.0,1.0,0.0
17764200,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8112022876739502,0.3458712995052337,0.3139325678348541,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.9644082188606262,0.5770492553710938,0.5474448800086975,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9366896748542786,0.5325385928153992,0.3733330965042114,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8828374743461609,0.4514285922050476,0.4296667873859405,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7042526006698608,0.2231532484292984,1.0200517177581787,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.30731201171875,297.223876953125,284.9463195800781,1.0,0.6093227863311768,0.4948392510414123,0.4948392510414123,1.0,1.0,-3.22346568107605,1.1922918558120728,2.0311737060546875,0.4645346701145172,0.913728892803192,0.913728892803192,0.0,171.0369110107422,179.0,74744.5546875,0.0,2847.509033203125,1.0,278.1499938964844,282.9473876953125,299.8279113769531,304.69891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36247.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604413866996765,1.0,0.0,0.0,3.723641395568848,3.723666191101074,9.251858159586844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.6865234375,0.0,1618.5416259765625,1895.4371337890625,0.0,3033.14453125,0.9219353199005128,1.0,0.0,3.0,1.0,0.0
17764260,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8078464269638062,0.3461194634437561,0.314266175031662,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.9603321552276612,0.5776708722114563,0.5481505990028381,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.933101236820221,0.5344138741493225,0.3747137188911438,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8792892694473267,0.4521202147006988,0.4304348230361938,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7011310458183289,0.2232693582773208,1.0211087465286257,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27520751953125,297.22076416015625,284.9461669921875,1.0,0.6116971969604492,0.4930203855037689,0.4930203855037689,1.0,1.0,-3.228569507598877,1.1906183958053589,2.0379509925842285,0.4617584943771362,0.9110782742500304,0.9110782742500304,0.0,174.10264587402344,182.0,74556.5859375,0.0,2875.015869140625,1.0,278.1499938964844,282.9482727050781,299.7771301269531,304.63555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36264.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616806864738464,1.0,0.0,0.0,3.713594436645508,3.7136189937591553,9.201999660035654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3251953125,0.0,1607.0889892578125,1895.4371337890625,0.0,3044.7685546875,0.9196950197219848,1.0,0.0,3.0,1.0,0.0
17764320,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8078464269638062,0.3461194634437561,0.314266175031662,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.9603321552276612,0.5776708722114563,0.5481505990028381,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.933101236820221,0.5344138741493225,0.3747137188911438,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8792892694473267,0.4521202147006988,0.4304348230361938,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7011310458183289,0.2232693582773208,1.0211087465286257,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27520751953125,297.22076416015625,284.9461669921875,1.0,0.6116971969604492,0.4930203855037689,0.4930203855037689,1.0,1.0,-3.228569507598877,1.1906183958053589,2.0379509925842285,0.4617584943771362,0.9110782742500304,0.9110782742500304,0.0,174.10264587402344,182.0,74556.5859375,0.0,2875.015869140625,1.0,278.1499938964844,282.9482727050781,299.7771301269531,304.63555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36264.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616806864738464,1.0,0.0,0.0,3.713594436645508,3.7136189937591553,9.201999660035654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3251953125,0.0,1607.0889892578125,1895.4371337890625,0.0,3044.7685546875,0.9196950197219848,1.0,0.0,3.0,1.0,0.0
17764380,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8044903874397278,0.3463382124900818,0.3145737051963806,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9562605619430542,0.5782436728477478,0.5488089323043823,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9296391010284424,0.5362969636917114,0.3760983049869537,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8758530020713806,0.4527763128280639,0.4311698079109192,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.698094367980957,0.2233774811029434,1.0221316814422607,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2428894042969,297.2180480957031,284.946044921875,1.0,0.6140403151512146,0.4912015199661255,0.4912015199661255,1.0,1.0,-3.233510732650757,1.18884015083313,2.044670581817627,0.4589201807975769,0.9083653092384338,0.9083653092384338,0.0,177.16171264648438,185.0,74359.203125,0.0,2902.226806640625,1.0,278.1499938964844,282.9492492675781,299.7251281738281,304.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,36277.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628944754600525,1.0,0.0,0.0,3.7029993534088135,3.703023910522461,9.149567290478444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.34375,0.0,1595.0458984375,1895.4371337890625,0.0,3056.154296875,0.9173315167427064,1.0,0.0,3.0,1.0,0.0
17764440,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8044903874397278,0.3463382124900818,0.3145737051963806,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9562605619430542,0.5782436728477478,0.5488089323043823,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9296391010284424,0.5362969636917114,0.3760983049869537,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8758530020713806,0.4527763128280639,0.4311698079109192,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.698094367980957,0.2233774811029434,1.0221316814422607,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2428894042969,297.2180480957031,284.946044921875,1.0,0.6140403151512146,0.4912015199661255,0.4912015199661255,1.0,1.0,-3.233510732650757,1.18884015083313,2.044670581817627,0.4589201807975769,0.9083653092384338,0.9083653092384338,0.0,177.16171264648438,185.0,74359.203125,0.0,2902.226806640625,1.0,278.1499938964844,282.9492492675781,299.7251281738281,304.5702819824219,293.1499938964844,293.1499938964844,278.1499938964844,36277.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628944754600525,1.0,0.0,0.0,3.7029993534088135,3.703023910522461,9.149567290478444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.34375,0.0,1595.0458984375,1895.4371337890625,0.0,3056.154296875,0.9173315167427064,1.0,0.0,3.0,1.0,0.0
17764500,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8028295636177063,0.3464379012584686,0.3147189617156982,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9542282819747924,0.5785154104232788,0.5491242408752441,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9279547929763794,0.5372433662414551,0.3767935633659363,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8741738796234131,0.4530926942825317,0.4315265119075775,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.696605384349823,0.223428875207901,1.0226316452026367,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.22674560546875,297.2167663574219,284.9460144042969,1.0,0.6152021288871765,0.4902920722961426,0.4902920722961426,1.0,1.0,-3.2359299659729004,1.187915325164795,2.048014640808105,0.4574784338474273,0.907000720500946,0.907000720500946,0.0,178.6908416748047,185.0,74258.2265625,0.0,2915.75341796875,1.0,278.1499938964844,282.94976806640625,299.6989440917969,304.5372619628906,293.1499938964844,293.1499938964844,278.1499938964844,36283.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634973168373108,1.0,0.0,0.0,3.697566509246826,3.6975910663604736,9.122739470512896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.02734375,0.0,1588.887939453125,1895.4371337890625,0.0,3061.809326171875,0.9161188006401062,1.0,0.0,3.0,1.0,0.0
17764560,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8011883497238159,0.3465320169925689,0.3148592412471771,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94598388671875,0.9522013068199158,0.578778862953186,0.5494315028190613,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9263032674789428,0.5381931662559509,0.3774909377098083,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.872521162033081,0.4534022808074951,0.4318768680095672,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6951363682746887,0.2234787046909332,1.023124933242798,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2107238769531,297.215576171875,284.9460144042969,1.0,0.6163583397865295,0.4894158244132995,0.4894158244132995,1.0,1.0,-3.238320827484131,1.1870349645614624,2.051285982131958,0.4560884237289428,0.9056573510169984,0.9056573510169984,0.0,180.219467163086,188.0,74156.9921875,0.0,2929.23583984375,1.0,278.1499938964844,282.9503173828125,299.67266845703125,304.5040588378906,293.1499938964844,293.1499938964844,278.1499938964844,36288.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640938997268677,1.0,0.0,0.0,3.692094802856445,3.6921193599700928,9.09576044705318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.7021484375,0.0,1582.6922607421875,1895.4371337890625,0.0,3067.405517578125,0.9148969650268556,1.0,0.0,3.0,1.0,0.0
17764620,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7979590892791748,0.3466947376728058,0.3151171505451202,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9481634497642516,0.5792696475982666,0.550011932849884,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9231082797050476,0.5401129722595215,0.3788985013961792,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8692882657051086,0.453990489244461,0.4325487017631531,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6922564506530762,0.2235714495182037,1.024080514907837,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1790466308594,297.2134704589844,284.9460144042969,1.0,0.6186477541923523,0.4876633584499359,0.4876633584499359,1.0,1.0,-3.2429800033569336,1.1852054595947266,2.057774543762207,0.4532706141471863,0.9029957056045532,0.9029957056045532,0.0,183.2717437744141,191.0,73951.59375,0.0,2955.968994140625,1.0,278.1499938964844,282.95147705078125,299.6200561523437,304.43731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652536273002625,1.0,0.0,0.0,3.6809945106506334,3.681018829345703,9.041148700816848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.80859375,0.0,1570.1485595703125,1895.4371337890625,0.0,3078.28515625,0.91241717338562,1.0,0.0,3.0,1.0,0.0
17764680,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7979590892791748,0.3466947376728058,0.3151171505451202,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9481634497642516,0.5792696475982666,0.550011932849884,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9231082797050476,0.5401129722595215,0.3788985013961792,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8692882657051086,0.453990489244461,0.4325487017631531,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6922564506530762,0.2235714495182037,1.024080514907837,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1790466308594,297.2134704589844,284.9460144042969,1.0,0.6186477541923523,0.4876633584499359,0.4876633584499359,1.0,1.0,-3.2429800033569336,1.1852054595947266,2.057774543762207,0.4532706141471863,0.9029957056045532,0.9029957056045532,0.0,183.2717437744141,191.0,73951.59375,0.0,2955.968994140625,1.0,278.1499938964844,282.95147705078125,299.6200561523437,304.43731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652536273002625,1.0,0.0,0.0,3.6809945106506334,3.681018829345703,9.041148700816848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.80859375,0.0,1570.1485595703125,1895.4371337890625,0.0,3078.28515625,0.91241717338562,1.0,0.0,3.0,1.0,0.0
17764740,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7948007583618164,0.3468338847160339,0.3153543472290039,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9441553354263306,0.5797280073165894,0.5505621433258057,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9200484156608582,0.5420549511909485,0.3803205490112304,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8661496639251709,0.454550176858902,0.4331941306591034,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6894500851631165,0.22365802526474,1.0250093936920166,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1477966308594,297.21160888671875,284.946044921875,1.0,0.6209160685539246,0.4859108924865722,0.4859108924865722,1.0,1.0,-3.247528553009033,1.183295488357544,2.0642330646514893,0.4503997266292572,0.9003627300262451,0.9003627300262451,0.0,186.3246307373047,194.0,73744.3984375,0.0,2982.546875,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36298.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663647174835205,1.0,0.0,0.0,3.669798851013184,3.669823169708252,8.986236252894741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.98828125,0.0,1557.5557861328125,1895.4371337890625,0.0,3088.708251953125,0.9099146127700806,1.0,0.0,3.0,1.0,0.0
17764800,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7948007583618164,0.3468338847160339,0.3153543472290039,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.9441553354263306,0.5797280073165894,0.5505621433258057,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9200484156608582,0.5420549511909485,0.3803205490112304,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8661496639251709,0.454550176858902,0.4331941306591034,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6894500851631165,0.22365802526474,1.0250093936920166,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1477966308594,297.21160888671875,284.946044921875,1.0,0.6209160685539246,0.4859108924865722,0.4859108924865722,1.0,1.0,-3.247528553009033,1.183295488357544,2.0642330646514893,0.4503997266292572,0.9003627300262451,0.9003627300262451,0.0,186.3246307373047,194.0,73744.3984375,0.0,2982.546875,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,36298.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663647174835205,1.0,0.0,0.0,3.669798851013184,3.669823169708252,8.986236252894741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.98828125,0.0,1557.5557861328125,1895.4371337890625,0.0,3088.708251953125,0.9099146127700806,1.0,0.0,3.0,1.0,0.0
17764860,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7917078137397766,0.346928983926773,0.3155540525913238,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.9402010440826416,0.580159604549408,0.5510839223861694,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9171818494796752,0.5440987944602966,0.3818033337593078,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8630995750427246,0.4550588130950928,0.4337936639785766,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6867232322692871,0.2237372994422912,1.0259037017822266,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1176147460937,297.2103271484375,284.9461364746094,1.0,0.6231610178947449,0.4841346144676208,0.4841346144676208,1.0,1.0,-3.251976728439331,1.1812595129013062,2.070717096328736,0.4474283456802368,0.8978288173675537,0.8978288173675537,0.0,189.368881225586,197.0,73537.90625,0.0,3008.931396484375,1.0,278.1499938964844,282.9537658691406,299.5164794921875,304.30487060546875,293.1499938964844,293.1499938964844,278.45001220703125,36298.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674262166023254,1.0,0.0,0.0,3.658661127090454,3.658685207366944,8.931772299547447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.58203125,0.0,1545.0662841796875,1895.4371337890625,0.0,3098.666259765625,0.9074240922927856,1.0,0.0,3.0,1.0,0.0
17764920,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7917078137397766,0.346928983926773,0.3155540525913238,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.9402010440826416,0.580159604549408,0.5510839223861694,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9171818494796752,0.5440987944602966,0.3818033337593078,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8630995750427246,0.4550588130950928,0.4337936639785766,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6867232322692871,0.2237372994422912,1.0259037017822266,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1176147460937,297.2103271484375,284.9461364746094,1.0,0.6231610178947449,0.4841346144676208,0.4841346144676208,1.0,1.0,-3.251976728439331,1.1812595129013062,2.070717096328736,0.4474283456802368,0.8978288173675537,0.8978288173675537,0.0,189.368881225586,197.0,73537.90625,0.0,3008.931396484375,1.0,278.1499938964844,282.9537658691406,299.5164794921875,304.30487060546875,293.1499938964844,293.1499938964844,278.45001220703125,36298.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674262166023254,1.0,0.0,0.0,3.658661127090454,3.658685207366944,8.931772299547447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.58203125,0.0,1545.0662841796875,1895.4371337890625,0.0,3098.666259765625,0.9074240922927856,1.0,0.0,3.0,1.0,0.0
17764980,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7895171642303467,0.3475574553012848,0.316093236207962,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.9372780323028564,0.5811927318572998,0.5520049333572388,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.915408194065094,0.5467772483825684,0.3836095333099365,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8609106540679932,0.4560507535934448,0.4347083568572998,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6847355961799622,0.224090963602066,1.0275945663452148,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.0916748046875,297.2143859863281,285.0173034667969,1.0,0.6255485415458679,0.482358306646347,0.482358306646347,1.0,1.0,-3.259031057357788,1.1802315711975098,2.0787994861602783,0.4448283612728119,0.9917079210281372,0.9917079210281372,0.0,192.0474548339844,200.0,72968.1640625,0.0,3038.955078125,1.0,278.4432373046875,283.0450134277344,299.4560241699219,304.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,32786.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638929128646851,1.0,0.0,0.0,3.792820692062378,3.792845487594605,9.598820724932011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.404296875,0.0,1672.9560546875,1895.4371337890625,0.0,3065.520263671875,0.9349128603935242,1.0,0.0,3.0,1.0,0.0
17765040,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7895171642303467,0.3475574553012848,0.316093236207962,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01971435546875,0.9372780323028564,0.5811927318572998,0.5520049333572388,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.915408194065094,0.5467772483825684,0.3836095333099365,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8609106540679932,0.4560507535934448,0.4347083568572998,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6847355961799622,0.224090963602066,1.0275945663452148,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.0916748046875,297.2143859863281,285.0173034667969,1.0,0.6255485415458679,0.482358306646347,0.482358306646347,1.0,1.0,-3.259031057357788,1.1802315711975098,2.0787994861602783,0.4448283612728119,0.9917079210281372,0.9917079210281372,0.0,192.0474548339844,200.0,72968.1640625,0.0,3038.955078125,1.0,278.4432373046875,283.0450134277344,299.4560241699219,304.1591186523437,293.1499938964844,293.1499938964844,278.1499938964844,32786.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638929128646851,1.0,0.0,0.0,3.792820692062378,3.792845487594605,9.598820724932011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.404296875,0.0,1672.9560546875,1895.4371337890625,0.0,3065.520263671875,0.9349128603935242,1.0,0.0,3.0,1.0,0.0
17765100,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7880915403366089,0.3473575115203857,0.3162402510643005,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.9354297518730164,0.5811712741851807,0.5523477792739868,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9141612648963928,0.5475825071334839,0.3844341933727264,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8595190644264221,0.456107348203659,0.4350679218769073,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6835137009620667,0.224062293767929,1.0283336639404297,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0762023925781,297.2118835449219,284.8694763183594,1.0,0.6267505288124084,0.4814701676368713,0.4814701676368713,1.0,1.0,-3.2619402408599854,1.1794450283050537,2.082495212554932,0.4435096979141235,0.8928924202919006,0.8928924202919006,0.0,193.59385681152344,200.0,73891.1484375,0.0,3053.82470703125,1.0,278.1944580078125,282.88238525390625,299.4745483398437,304.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,36812.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700827360153198,1.0,0.0,0.0,3.772677421569824,3.772702693939209,9.497135238234478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.0615234375,0.0,1680.268798828125,1895.4371337890625,0.0,3123.5869140625,0.931305468082428,1.0,0.0,3.0,1.0,0.0
17765160,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7857914566993713,0.3469837009906769,0.3159896433353424,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.9325528144836426,0.5809435844421387,0.5522323846817017,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.911955177783966,0.5482591986656189,0.3849433362483978,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8573271036148071,0.4559782743453979,0.4350505471229553,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6815934777259827,0.2239151298999786,1.0281593799591064,284.89501953125,284.95001220703125,302.3199157714844,296.4132080078125,299.0597229003906,297.2073974609375,284.896728515625,1.0,0.6277862191200256,0.4805903136730194,0.4805903136730194,1.0,1.0,-3.2618846893310547,1.177488923072815,2.08439564704895,0.4416343569755554,0.8841917514801025,0.8841917514801025,0.0,195.5309600830078,203.0,73498.5625,0.0,3064.4990234375,1.0,278.1567687988281,282.9073486328125,299.4365234375,304.256591796875,293.1499938964844,293.1499938964844,278.45001220703125,38410.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718922138214111,1.0,0.0,0.0,3.696237325668335,3.6962621212005615,9.116182013713114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.65625,0.0,1603.4888916015625,1895.4371337890625,0.0,3140.56005859375,0.917535662651062,1.0,0.0,3.0,1.0,0.0
17765220,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7830912470817566,0.3473519682884216,0.3161686062812805,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.929046094417572,0.581701397895813,0.5527548789978027,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.909870147705078,0.5509824156761169,0.3866690993309021,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8546922206878662,0.4566714167594909,0.4355739653110504,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6792097687721252,0.2241163253784179,1.0289487838745115,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0361328125,297.2109375,284.9936828613281,1.0,0.629958987236023,0.4788305461406708,0.4788305461406708,1.0,1.0,-3.2663731575012207,1.175403118133545,2.090970039367676,0.438501238822937,0.9713973999023438,0.9713973999023438,0.0,198.428466796875,206.0,72708.2109375,0.0,3090.38037109375,1.0,278.4434814453125,283.02410888671875,299.3590393066406,304.0491943359375,293.1499938964844,293.1499938964844,278.1499938964844,33816.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670603632926941,1.0,0.0,0.0,3.7953171730041504,3.795342206954956,9.611461564418278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.951171875,0.0,1683.94140625,1895.4371337890625,0.0,3095.23388671875,0.936173141002655,1.0,0.0,3.0,1.0,0.0
17765280,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7830912470817566,0.3473519682884216,0.3161686062812805,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.929046094417572,0.581701397895813,0.5527548789978027,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.909870147705078,0.5509824156761169,0.3866690993309021,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8546922206878662,0.4566714167594909,0.4355739653110504,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6792097687721252,0.2241163253784179,1.0289487838745115,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0361328125,297.2109375,284.9936828613281,1.0,0.629958987236023,0.4788305461406708,0.4788305461406708,1.0,1.0,-3.2663731575012207,1.175403118133545,2.090970039367676,0.438501238822937,0.9713973999023438,0.9713973999023438,0.0,198.428466796875,206.0,72708.2109375,0.0,3090.38037109375,1.0,278.4434814453125,283.02410888671875,299.3590393066406,304.0491943359375,293.1499938964844,293.1499938964844,278.1499938964844,33816.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670603632926941,1.0,0.0,0.0,3.7953171730041504,3.795342206954956,9.611461564418278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.951171875,0.0,1683.94140625,1895.4371337890625,0.0,3095.23388671875,0.936173141002655,1.0,0.0,3.0,1.0,0.0
17765340,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7797200679779053,0.3468348085880279,0.3160483539104461,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.9247450828552246,0.5814898610115051,0.5529497861862183,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9070698022842408,0.5527252554893494,0.3881491422653198,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514714241027832,0.4565939605236053,0.4358455538749695,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6763589382171631,0.2239481657743454,1.029355764389038,284.8980407714844,284.95001220703125,302.2135314941406,296.3251037597656,299.0083312988281,297.20556640625,284.8995361328125,1.0,0.6320832371711731,0.4770708084106445,0.4770708084106445,1.0,1.0,-3.26906681060791,1.1725518703460691,2.096514940261841,0.4352151453495025,0.8760075569152832,0.8760075569152832,0.0,201.749755859375,209.0,73090.09375,0.0,3114.77197265625,1.0,278.1567687988281,282.9120178222656,299.3427429199219,304.1324462890625,293.1499938964844,293.1499938964844,278.45001220703125,38823.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738234043121338,1.0,0.0,0.0,3.6723923683166495,3.672417163848877,8.998941893878509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.470703125,0.0,1579.4769287109375,1895.4371337890625,0.0,3158.6728515625,0.9126991033554076,1.0,0.0,3.0,1.0,0.0
17765400,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7797200679779053,0.3468348085880279,0.3160483539104461,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.9247450828552246,0.5814898610115051,0.5529497861862183,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9070698022842408,0.5527252554893494,0.3881491422653198,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514714241027832,0.4565939605236053,0.4358455538749695,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6763589382171631,0.2239481657743454,1.029355764389038,284.8980407714844,284.95001220703125,302.2135314941406,296.3251037597656,299.0083312988281,297.20556640625,284.8995361328125,1.0,0.6320832371711731,0.4770708084106445,0.4770708084106445,1.0,1.0,-3.26906681060791,1.1725518703460691,2.096514940261841,0.4352151453495025,0.8760075569152832,0.8760075569152832,0.0,201.749755859375,209.0,73090.09375,0.0,3114.77197265625,1.0,278.1567687988281,282.9120178222656,299.3427429199219,304.1324462890625,293.1499938964844,293.1499938964844,278.45001220703125,38823.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738234043121338,1.0,0.0,0.0,3.6723923683166495,3.672417163848877,8.998941893878509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.470703125,0.0,1579.4769287109375,1895.4371337890625,0.0,3158.6728515625,0.9126991033554076,1.0,0.0,3.0,1.0,0.0
