time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7774063944816589,0.3472480177879333,0.3162870705127716,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.9217100143432616,0.5822786092758179,0.5535205602645874,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9055694937705994,0.5556642413139343,0.3900425732135772,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8492158651351929,0.4573052227497101,0.4363948702812195,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6743134260177612,0.2241875976324081,1.030302882194519,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9896850585937,297.21063232421875,284.9956970214844,1.0,0.634232223033905,0.4754137694835663,0.4754137694835663,1.0,1.0,-3.2741081714630127,1.170837163925171,2.103271007537842,0.4323399066925049,0.9639171361923218,0.9639171361923218,0.0,204.49205017089844,212.0,72338.890625,0.0,3141.114013671875,1.0,278.4432983398437,283.0274963378906,299.27410888671875,303.9359741210937,293.1499938964844,293.1499938964844,278.1499938964844,33836.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683652281761169,1.0,0.0,0.0,3.772995948791504,3.7730207443237305,9.49873879108054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.9951171875,0.0,1657.6318359375,1895.4371337890625,0.0,3107.475341796875,0.9311584234237672,1.0,0.0,3.0,1.0,0.0
17765520,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7774063944816589,0.3472480177879333,0.3162870705127716,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.9217100143432616,0.5822786092758179,0.5535205602645874,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9055694937705994,0.5556642413139343,0.3900425732135772,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8492158651351929,0.4573052227497101,0.4363948702812195,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6743134260177612,0.2241875976324081,1.030302882194519,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9896850585937,297.21063232421875,284.9956970214844,1.0,0.634232223033905,0.4754137694835663,0.4754137694835663,1.0,1.0,-3.2741081714630127,1.170837163925171,2.103271007537842,0.4323399066925049,0.9639171361923218,0.9639171361923218,0.0,204.49205017089844,212.0,72338.890625,0.0,3141.114013671875,1.0,278.4432983398437,283.0274963378906,299.27410888671875,303.9359741210937,293.1499938964844,293.1499938964844,278.1499938964844,33836.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683652281761169,1.0,0.0,0.0,3.772995948791504,3.7730207443237305,9.49873879108054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.9951171875,0.0,1657.6318359375,1895.4371337890625,0.0,3107.475341796875,0.9311584234237672,1.0,0.0,3.0,1.0,0.0
17765580,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7742663025856018,0.3467259109020233,0.3161646723747253,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.917720377445221,0.5820419192314148,0.5536961555480957,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9031999111175536,0.5575680136680603,0.3916349411010742,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8462386131286621,0.4572091698646545,0.4366507530212402,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6716930270195007,0.2240434885025024,1.0308154821395874,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.9669189453125,297.2062072753906,284.9040832519531,1.0,0.6363484859466553,0.473756730556488,0.473756730556488,1.0,1.0,-3.277019500732422,1.168238878250122,2.1087806224823,0.429266095161438,0.8730778098106384,0.8730778098106384,0.0,207.76904296875,215.0,72753.390625,0.0,3165.830322265625,1.0,278.15692138671875,282.91717529296875,299.2667236328125,304.0302429199219,293.1499938964844,293.1499938964844,278.45001220703125,38715.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748741149902344,1.0,0.0,0.0,3.6519057750701904,3.651930332183838,8.898820169633836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.7919921875,0.0,1555.6175537109375,1895.4371337890625,0.0,3168.526123046875,0.9080850481987,1.0,0.0,3.0,1.0,0.0
17765640,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7742663025856018,0.3467259109020233,0.3161646723747253,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.917720377445221,0.5820419192314148,0.5536961555480957,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9031999111175536,0.5575680136680603,0.3916349411010742,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8462386131286621,0.4572091698646545,0.4366507530212402,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6716930270195007,0.2240434885025024,1.0308154821395874,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.9669189453125,297.2062072753906,284.9040832519531,1.0,0.6363484859466553,0.473756730556488,0.473756730556488,1.0,1.0,-3.277019500732422,1.168238878250122,2.1087806224823,0.429266095161438,0.8730778098106384,0.8730778098106384,0.0,207.76904296875,215.0,72753.390625,0.0,3165.830322265625,1.0,278.15692138671875,282.91717529296875,299.2667236328125,304.0302429199219,293.1499938964844,293.1499938964844,278.45001220703125,38715.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748741149902344,1.0,0.0,0.0,3.6519057750701904,3.651930332183838,8.898820169633836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.7919921875,0.0,1555.6175537109375,1895.4371337890625,0.0,3168.526123046875,0.9080850481987,1.0,0.0,3.0,1.0,0.0
17765700,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7728360295295715,0.3468579649925232,0.3161197602748871,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01763916015625,0.9159010648727416,0.5823331475257874,0.5537777543067932,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9022206664085388,0.5590426325798035,0.3924873769283294,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8448721170425415,0.4574792087078094,0.4367638230323791,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6704695224761963,0.224123015999794,1.030957579612732,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9591979980469,297.208251953125,285.01873779296875,1.0,0.6373594403266907,0.4729282259941101,0.4729282259941101,1.0,1.0,-3.2783892154693604,1.166905641555786,2.111483573913574,0.4275909066200256,0.9531204700469972,0.9531204700469972,0.0,209.30035400390625,215.0,71921.1484375,0.0,3177.42529296875,1.0,278.4021911621094,283.046630859375,299.2094421386719,303.7967224121094,293.1499938964844,293.1499938964844,278.45001220703125,34306.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700667023658752,1.0,0.0,0.0,3.69724702835083,3.6972713470458975,9.121163202507888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.255859375,0.0,1573.532470703125,1895.4371337890625,0.0,3123.4365234375,0.9163367748260498,1.0,0.0,3.0,1.0,0.0
17765760,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7720562219619751,0.3470905423164367,0.3163708746433258,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99884033203125,0.9148519039154052,0.5827534198760986,0.5542081594467163,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9019442200660706,0.5606371164321899,0.3936247527599334,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8440967798233032,0.4578629434108734,0.4371565878391266,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6697729825973511,0.2242862433195114,1.0318052768707275,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.953125,297.211669921875,284.9974365234375,1.0,0.6384884119033813,0.4721043407917022,0.4721043407917022,1.0,1.0,-3.2820661067962646,1.166478395462036,2.1155877113342285,0.4263543486595154,0.9607210159301758,0.9607210159301758,0.0,210.5164031982422,218.0,72057.1875,0.0,3192.34814453125,1.0,278.4430847167969,283.0295715332031,299.2064208984375,303.8457946777344,293.1499938964844,293.1499938964844,278.1499938964844,33725.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691866993904114,1.0,0.0,0.0,3.7564992904663086,3.756523847579956,9.41585824421054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.650390625,0.0,1637.39892578125,1895.4371337890625,0.0,3115.181396484375,0.927436113357544,1.0,0.0,3.0,1.0,0.0
17765820,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7690273523330688,0.3465191721916199,0.3162030875682831,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.9110772013664246,0.5824310183525085,0.5543037056922913,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8998095989227295,0.5626705288887024,0.3953052759170532,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8412383794784546,0.4577023684978485,0.4373522698879242,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6672793030738831,0.2241384387016296,1.0323083400726318,284.9047546386719,284.95001220703125,302.068115234375,296.1933288574219,298.9356384277344,297.20758056640625,284.9059753417969,1.0,0.6405847072601318,0.470456600189209,0.470456600189209,1.0,1.0,-3.284848928451538,1.163790941238403,2.1210579872131348,0.4232267439365387,0.8714172840118408,0.8714172840118408,0.0,213.808822631836,221.0,72509.484375,0.0,3216.967529296875,1.0,278.15704345703125,282.9187927246094,299.20855712890625,303.9521789550781,293.1499938964844,293.1499938964844,278.45001220703125,38614.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755159378051758,1.0,0.0,0.0,3.638641357421875,3.638665676116944,8.834293225845613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.0048828125,0.0,1540.06982421875,1895.4371337890625,0.0,3174.544921875,0.905062198638916,1.0,0.0,3.0,1.0,0.0
17765880,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7690273523330688,0.3465191721916199,0.3162030875682831,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90484619140625,0.9110772013664246,0.5824310183525085,0.5543037056922913,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8998095989227295,0.5626705288887024,0.3953052759170532,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8412383794784546,0.4577023684978485,0.4373522698879242,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6672793030738831,0.2241384387016296,1.0323083400726318,284.9047546386719,284.95001220703125,302.068115234375,296.1933288574219,298.9356384277344,297.20758056640625,284.9059753417969,1.0,0.6405847072601318,0.470456600189209,0.470456600189209,1.0,1.0,-3.284848928451538,1.163790941238403,2.1210579872131348,0.4232267439365387,0.8714172840118408,0.8714172840118408,0.0,213.808822631836,221.0,72509.484375,0.0,3216.967529296875,1.0,278.15704345703125,282.9187927246094,299.20855712890625,303.9521789550781,293.1499938964844,293.1499938964844,278.45001220703125,38614.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755159378051758,1.0,0.0,0.0,3.638641357421875,3.638665676116944,8.834293225845613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.0048828125,0.0,1540.06982421875,1895.4371337890625,0.0,3174.544921875,0.905062198638916,1.0,0.0,3.0,1.0,0.0
17765940,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7668967247009277,0.3468270897865295,0.3163629472255707,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.9083889722824096,0.5830612182617188,0.5547369718551636,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8987314701080322,0.5659297704696655,0.3974076807498932,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8391778469085693,0.4582847654819488,0.4377947747707367,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.66545569896698,0.2243730723857879,1.0332696437835691,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.927734375,297.213623046875,284.9977722167969,1.0,0.6427009701728821,0.4688088297843933,0.4688088297843933,1.0,1.0,-3.2897703647613525,1.16192889213562,2.1278414726257324,0.4202468991279602,0.9587087035179138,0.9587087035179138,0.0,216.5627593994141,224.0,71861.203125,0.0,3243.37841796875,1.0,278.4430847167969,283.0292053222656,299.1581726074219,303.7809143066406,293.1499938964844,293.1499938964844,278.1499938964844,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695480227470398,1.0,0.0,0.0,3.746588945388794,3.7466135025024414,9.366242466057884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.8994140625,0.0,1625.350830078125,1895.4371337890625,0.0,3118.570556640625,0.9250842332839966,1.0,0.0,3.0,1.0,0.0
17766000,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7668967247009277,0.3468270897865295,0.3163629472255707,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.9083889722824096,0.5830612182617188,0.5547369718551636,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8987314701080322,0.5659297704696655,0.3974076807498932,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8391778469085693,0.4582847654819488,0.4377947747707367,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.66545569896698,0.2243730723857879,1.0332696437835691,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.927734375,297.213623046875,284.9977722167969,1.0,0.6427009701728821,0.4688088297843933,0.4688088297843933,1.0,1.0,-3.2897703647613525,1.16192889213562,2.1278414726257324,0.4202468991279602,0.9587087035179138,0.9587087035179138,0.0,216.5627593994141,224.0,71861.203125,0.0,3243.37841796875,1.0,278.4430847167969,283.0292053222656,299.1581726074219,303.7809143066406,293.1499938964844,293.1499938964844,278.1499938964844,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695480227470398,1.0,0.0,0.0,3.746588945388794,3.7466135025024414,9.366242466057884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.8994140625,0.0,1625.350830078125,1895.4371337890625,0.0,3118.570556640625,0.9250842332839966,1.0,0.0,3.0,1.0,0.0
17766060,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7640017867088318,0.3462027907371521,0.3161439895629883,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.9049448370933532,0.5827018022537231,0.5547863841056824,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8969051837921143,0.568295955657959,0.3992972373962402,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8364509344100952,0.4580527245998382,0.437920868396759,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6631065607070923,0.2242199629545211,1.03373920917511,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9162292480469,297.21075439453125,284.9070739746094,1.0,0.6447802782058716,0.4671753942966461,0.4671753942966461,1.0,1.0,-3.292563199996948,1.159213900566101,2.1333494186401367,0.417157381772995,0.8706377744674683,0.8706377744674683,0.0,219.8414306640625,227.0,72350.15625,0.0,3268.040771484375,1.0,278.1571044921875,282.9184875488281,299.1698303222656,303.8998107910156,293.1499938964844,293.1499938964844,278.45001220703125,38538.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758260607719421,1.0,0.0,0.0,3.6310086250305176,3.631032943725586,8.797269401839003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.5185546875,0.0,1531.040283203125,1895.4371337890625,0.0,3177.452880859375,0.9033079743385316,1.0,0.0,3.0,1.0,0.0
17766120,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7640017867088318,0.3462027907371521,0.3161439895629883,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.9049448370933532,0.5827018022537231,0.5547863841056824,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8969051837921143,0.568295955657959,0.3992972373962402,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8364509344100952,0.4580527245998382,0.437920868396759,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6631065607070923,0.2242199629545211,1.03373920917511,284.9058837890625,284.95001220703125,302.0382995605469,296.1548156738281,298.9162292480469,297.21075439453125,284.9070739746094,1.0,0.6447802782058716,0.4671753942966461,0.4671753942966461,1.0,1.0,-3.292563199996948,1.159213900566101,2.1333494186401367,0.417157381772995,0.8706377744674683,0.8706377744674683,0.0,219.8414306640625,227.0,72350.15625,0.0,3268.040771484375,1.0,278.1571044921875,282.9184875488281,299.1698303222656,303.8998107910156,293.1499938964844,293.1499938964844,278.45001220703125,38538.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758260607719421,1.0,0.0,0.0,3.6310086250305176,3.631032943725586,8.797269401839003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.5185546875,0.0,1531.040283203125,1895.4371337890625,0.0,3177.452880859375,0.9033079743385316,1.0,0.0,3.0,1.0,0.0
17766180,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7619767785072327,0.3464572727680206,0.3162559568881988,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.9025428295135498,0.5832942128181458,0.5551891922950745,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8961285948753357,0.5718767046928406,0.4016377627849579,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8344902396202087,0.4585647284984588,0.4382961392402649,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6614044904708862,0.224451333284378,1.034679293632507,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9128112792969,297.21783447265625,284.9980773925781,1.0,0.6468885540962219,0.4655419588088989,0.4655419588088989,1.0,1.0,-3.297570943832397,1.1573415994644165,2.1402292251586914,0.4143295288085937,0.9577852487564088,0.9577852487564088,0.0,222.5811462402344,230.0,71728.3515625,0.0,3294.696044921875,1.0,278.4430236816406,283.0276794433594,299.1241149902344,303.73651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33613.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699842691421509,1.0,0.0,0.0,3.740902185440064,3.740926504135132,9.337830420008686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.4375,0.0,1618.3687744140625,1895.4371337890625,0.0,3122.6630859375,0.9237683415412904,1.0,0.0,3.0,1.0,0.0
17766240,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7619767785072327,0.3464572727680206,0.3162559568881988,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.9025428295135498,0.5832942128181458,0.5551891922950745,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8961285948753357,0.5718767046928406,0.4016377627849579,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8344902396202087,0.4585647284984588,0.4382961392402649,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6614044904708862,0.224451333284378,1.034679293632507,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9128112792969,297.21783447265625,284.9980773925781,1.0,0.6468885540962219,0.4655419588088989,0.4655419588088989,1.0,1.0,-3.297570943832397,1.1573415994644165,2.1402292251586914,0.4143295288085937,0.9577852487564088,0.9577852487564088,0.0,222.5811462402344,230.0,71728.3515625,0.0,3294.696044921875,1.0,278.4430236816406,283.0276794433594,299.1241149902344,303.73651123046875,293.1499938964844,293.1499938964844,278.1499938964844,33613.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699842691421509,1.0,0.0,0.0,3.740902185440064,3.740926504135132,9.337830420008686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.4375,0.0,1618.3687744140625,1895.4371337890625,0.0,3122.6630859375,0.9237683415412904,1.0,0.0,3.0,1.0,0.0
17766300,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7608899474143982,0.3461714386940002,0.3162876963615417,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715515136719,0.9012778997421264,0.5831466913223267,0.555379331111908,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8956524729728699,0.573181688785553,0.4027951955795288,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8334518074989319,0.4584770202636719,0.4384853839874267,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.66053307056427,0.2244143486022949,1.0352858304977417,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.9087829589844,297.2171325683594,284.8703308105469,1.0,0.6479864716529846,0.4647252261638641,0.4647252261638641,1.0,1.0,-3.3001933097839355,1.1564280986785889,2.1437652111053467,0.4130518734455108,0.8678186535835266,0.8678186535835266,0.0,224.0538330078125,230.0,72548.640625,0.0,3308.88818359375,1.0,278.1958312988281,282.8842163085937,299.1588439941406,303.9469299316406,293.1499938964844,293.1499938964844,278.1499938964844,37860.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753350377082825,1.0,0.0,0.0,3.701149702072144,3.70117449760437,9.140429710896568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.1494140625,0.0,1604.9400634765625,1895.4371337890625,0.0,3172.848388671875,0.9159059524536132,1.0,0.0,3.0,1.0,0.0
17766360,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7591933608055115,0.3457862138748169,0.3159939646720886,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061889648437,0.8993524312973022,0.5828586220741272,0.5551755428314209,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8945175409317017,0.5744195580482483,0.4036682546138763,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8318595886230469,0.4582678377628326,0.4383606016635895,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6591765880584717,0.224293828010559,1.035133719444275,284.90606689453125,284.95001220703125,302.02685546875,296.1213684082031,298.904296875,297.2152709960937,284.90740966796875,1.0,0.6489542722702026,0.4639299809932709,0.4639299809932709,1.0,1.0,-3.300313711166382,1.1545889377593994,2.1457247734069824,0.4113349318504333,0.869886577129364,0.869886577129364,0.0,225.8685607910156,233.0,72222.9140625,0.0,3319.392578125,1.0,278.15728759765625,282.91668701171875,299.1370849609375,303.8582763671875,293.1499938964844,293.1499938964844,278.45001220703125,38533.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764135241508484,1.0,0.0,0.0,3.626023769378662,3.6260480880737305,8.773130844019761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.4931640625,0.0,1525.48583984375,1895.4371337890625,0.0,3182.9609375,0.9021973609924316,1.0,0.0,3.0,1.0,0.0
17766420,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7572215795516968,0.3459897041320801,0.3160628974437713,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.897010087966919,0.5833541750907898,0.5554925203323364,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.893866777420044,0.578147292137146,0.4061140120029449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8299375772476196,0.4587149322032928,0.4386761784553528,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6575433611869812,0.2245177924633026,1.0360485315322876,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9035949707031,297.22247314453125,284.9979553222656,1.0,0.6510424017906189,0.4623394608497619,0.4623394608497619,1.0,1.0,-3.3051905632019043,1.1527234315872192,2.1524672508239746,0.408340573310852,0.9568409323692322,0.9568409323692322,0.0,228.62257385253903,236.0,71614.1015625,0.0,3345.965576171875,1.0,278.4429931640625,283.02520751953125,299.0920104980469,303.6962280273437,293.1499938964844,293.1499938964844,278.1499938964844,33597.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705930709838867,1.0,0.0,0.0,3.73695707321167,3.7369813919067374,9.318146112491376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8701171875,0.0,1613.673828125,1895.4371337890625,0.0,3128.3740234375,0.9228689670562744,1.0,0.0,3.0,1.0,0.0
17766480,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7572215795516968,0.3459897041320801,0.3160628974437713,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.897010087966919,0.5833541750907898,0.5554925203323364,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.893866777420044,0.578147292137146,0.4061140120029449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8299375772476196,0.4587149322032928,0.4386761784553528,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6575433611869812,0.2245177924633026,1.0360485315322876,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9035949707031,297.22247314453125,284.9979553222656,1.0,0.6510424017906189,0.4623394608497619,0.4623394608497619,1.0,1.0,-3.3051905632019043,1.1527234315872192,2.1524672508239746,0.408340573310852,0.9568409323692322,0.9568409323692322,0.0,228.62257385253903,236.0,71614.1015625,0.0,3345.965576171875,1.0,278.4429931640625,283.02520751953125,299.0920104980469,303.6962280273437,293.1499938964844,293.1499938964844,278.1499938964844,33597.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705930709838867,1.0,0.0,0.0,3.73695707321167,3.7369813919067374,9.318146112491376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8701171875,0.0,1613.673828125,1895.4371337890625,0.0,3128.3740234375,0.9228689670562744,1.0,0.0,3.0,1.0,0.0
17766540,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7545058727264404,0.3452719151973724,0.3157585561275482,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065246582031,0.8938513398170471,0.582817018032074,0.5553855299949646,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8923760056495667,0.5808215141296387,0.4082371294498443,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8273481726646423,0.4583556056022644,0.4386827349662781,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6553928256034851,0.2243515998125076,1.0364748239517212,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8974304199219,297.21990966796875,284.9075622558594,1.0,0.6530829071998596,0.4607489705085754,0.4607489705085754,1.0,1.0,-3.307777166366577,1.1499608755111694,2.1578164100646973,0.404740571975708,0.8693726658821106,0.8693726658821106,0.0,231.92076110839844,239.0,72116.2265625,0.0,3370.46337890625,1.0,278.1571655273437,282.9140930175781,299.1059875488281,303.8191833496094,293.1499938964844,293.1499938964844,278.45001220703125,38494.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770415782928467,1.0,0.0,0.0,3.6227290630340576,3.622753143310547,8.757194791542133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0283203125,0.0,1521.56787109375,1895.4371337890625,0.0,3188.849853515625,0.9014299511909484,1.0,0.0,3.0,1.0,0.0
17766600,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7545058727264404,0.3452719151973724,0.3157585561275482,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065246582031,0.8938513398170471,0.582817018032074,0.5553855299949646,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8923760056495667,0.5808215141296387,0.4082371294498443,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8273481726646423,0.4583556056022644,0.4386827349662781,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6553928256034851,0.2243515998125076,1.0364748239517212,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.8974304199219,297.21990966796875,284.9075622558594,1.0,0.6530829071998596,0.4607489705085754,0.4607489705085754,1.0,1.0,-3.307777166366577,1.1499608755111694,2.1578164100646973,0.404740571975708,0.8693726658821106,0.8693726658821106,0.0,231.92076110839844,239.0,72116.2265625,0.0,3370.46337890625,1.0,278.1571655273437,282.9140930175781,299.1059875488281,303.8191833496094,293.1499938964844,293.1499938964844,278.45001220703125,38494.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770415782928467,1.0,0.0,0.0,3.6227290630340576,3.622753143310547,8.757194791542133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0283203125,0.0,1521.56787109375,1895.4371337890625,0.0,3188.849853515625,0.9014299511909484,1.0,0.0,3.0,1.0,0.0
17766660,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7525689601898193,0.3454284965991974,0.3157892227172851,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8915089964866638,0.5832073092460632,0.5556082129478455,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8918145298957825,0.5846868753433228,0.4107802808284759,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8254356384277344,0.4587412178516388,0.4389435648918152,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6538069844245911,0.2245666086673736,1.037360429763794,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8989562988281,297.2271423339844,284.9979553222656,1.0,0.6551439762115479,0.4592145383358001,0.4592145383358001,1.0,1.0,-3.312509298324585,1.1481789350509644,2.16433048248291,0.4010119438171386,0.95608389377594,0.95608389377594,0.0,234.6781463623047,242.0,71511.0234375,0.0,3396.85302734375,1.0,278.4429626464844,283.0224609375,299.0618591308594,303.6585693359375,293.1499938964844,293.1499938964844,278.1499938964844,33584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711864948272705,1.0,0.0,0.0,3.733799934387207,3.7338242530822754,9.302407306677196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.84765625,0.0,1609.9254150390625,1895.4371337890625,0.0,3133.9404296875,0.9221488833427428,1.0,0.0,3.0,1.0,0.0
17766720,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7525689601898193,0.3454284965991974,0.3157892227172851,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8915089964866638,0.5832073092460632,0.5556082129478455,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8918145298957825,0.5846868753433228,0.4107802808284759,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8254356384277344,0.4587412178516388,0.4389435648918152,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6538069844245911,0.2245666086673736,1.037360429763794,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8989562988281,297.2271423339844,284.9979553222656,1.0,0.6551439762115479,0.4592145383358001,0.4592145383358001,1.0,1.0,-3.312509298324585,1.1481789350509644,2.16433048248291,0.4010119438171386,0.95608389377594,0.95608389377594,0.0,234.6781463623047,242.0,71511.0234375,0.0,3396.85302734375,1.0,278.4429626464844,283.0224609375,299.0618591308594,303.6585693359375,293.1499938964844,293.1499938964844,278.1499938964844,33584.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711864948272705,1.0,0.0,0.0,3.733799934387207,3.7338242530822754,9.302407306677196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.84765625,0.0,1609.9254150390625,1895.4371337890625,0.0,3133.9404296875,0.9221488833427428,1.0,0.0,3.0,1.0,0.0
17766780,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7499329447746277,0.3446720242500305,0.3154491484165191,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.8883947134017944,0.5825666785240173,0.5554053783416748,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8904480338096619,0.5874865651130676,0.412992388010025,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228848576545715,0.4583248794078827,0.4388970136642456,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6517404913902283,0.2243934422731399,1.0377615690231323,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.89471435546875,297.2245178222656,284.90777587890625,1.0,0.6571562886238098,0.4576801061630249,0.4576801061630249,1.0,1.0,-3.314949512481689,1.14548659324646,2.169462919235229,0.3969491422176361,0.8689138293266296,0.8689138293266296,0.0,237.9781188964844,245.0,72017.15625,0.0,3421.11572265625,1.0,278.1571960449219,282.91131591796875,299.0770263671875,303.78302001953125,293.1499938964844,293.1499938964844,278.45001220703125,38482.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776376247406006,1.0,0.0,0.0,3.6199121475219727,3.619936466217041,8.743581929593347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.9404296875,0.0,1518.374755859375,1895.4371337890625,0.0,3194.437744140625,0.9007930159568788,1.0,0.0,3.0,1.0,0.0
17766840,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7499329447746277,0.3446720242500305,0.3154491484165191,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.8883947134017944,0.5825666785240173,0.5554053783416748,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8904480338096619,0.5874865651130676,0.412992388010025,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8228848576545715,0.4583248794078827,0.4388970136642456,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6517404913902283,0.2243934422731399,1.0377615690231323,284.9066467285156,284.95001220703125,302.0417785644531,296.061279296875,298.89471435546875,297.2245178222656,284.90777587890625,1.0,0.6571562886238098,0.4576801061630249,0.4576801061630249,1.0,1.0,-3.314949512481689,1.14548659324646,2.169462919235229,0.3969491422176361,0.8689138293266296,0.8689138293266296,0.0,237.9781188964844,245.0,72017.15625,0.0,3421.11572265625,1.0,278.1571960449219,282.91131591796875,299.0770263671875,303.78302001953125,293.1499938964844,293.1499938964844,278.45001220703125,38482.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776376247406006,1.0,0.0,0.0,3.6199121475219727,3.619936466217041,8.743581929593347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.9404296875,0.0,1518.374755859375,1895.4371337890625,0.0,3194.437744140625,0.9007930159568788,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7487391829490662,0.3446847796440124,0.3153043985366821,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.8869603276252747,0.5826475024223328,0.5552976131439209,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8899324536323547,0.5894293785095215,0.414165049791336,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8217043876647949,0.4584338963031769,0.4388631582260132,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6507753133773804,0.2244558930397033,1.0378401279449463,285.0186767578125,284.95001220703125,302.0463562011719,296.0543518066406,298.8956604003906,297.2274780273437,285.0197448730469,1.0,0.6581152081489563,0.4569128751754761,0.4569128751754761,1.0,1.0,-3.316102743148804,1.1441107988357544,2.171992063522339,0.3948363959789276,0.948010504245758,0.948010504245758,0.0,239.51266479492188,245.0,71237.0390625,0.0,3432.46337890625,1.0,278.4014587402344,283.0375061035156,299.0284423828125,303.5632629394531,293.1499938964844,293.1499938964844,278.45001220703125,34107.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872718095779419,1.0,0.0,0.0,3.668895483016968,3.668919324874878,8.981812129604805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.845703125,0.0,1540.0565185546875,1895.4371337890625,0.0,3148.306396484375,0.9098275303840636,1.0,0.0,3.0,1.0,0.0
17766960,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7480670809745789,0.3447907865047455,0.3154461979866028,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99951171875,0.8860954642295837,0.5828492641448975,0.5555282831192017,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8900087475776672,0.5914797186851501,0.4156237840652466,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8210073113441467,0.4586538970470428,0.4391047656536102,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6502317190170288,0.2246023714542389,1.0386195182800293,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8976135253906,297.2315979003906,284.9981689453125,1.0,0.6591891646385193,0.4561568200588226,0.4561568200588226,1.0,1.0,-3.3195300102233887,1.1436209678649902,2.175909280776977,0.3931613266468048,0.9555312991142272,0.9555312991142272,0.0,240.73765563964844,248.0,71413.421875,0.0,3447.29150390625,1.0,278.44287109375,283.0196533203125,299.0336303710937,303.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,33566.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717518448829651,1.0,0.0,0.0,3.73090410232544,3.730928421020508,9.287983857575456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.255859375,0.0,1606.4462890625,1895.4371337890625,0.0,3139.243408203125,0.921555995941162,1.0,0.0,3.0,1.0,0.0
17767020,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7455965280532837,0.3440133929252624,0.3150800764560699,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068603515625,0.8831366300582886,0.5821228623390198,0.5552343130111694,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8888770341873169,0.5944472551345825,0.4179356694221496,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8185710906982422,0.4581949412822723,0.4390109181404114,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6483219265937805,0.2244294434785843,1.0389997959136963,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8945007324219,297.2290954589844,284.9078674316406,1.0,0.6611750721931458,0.4546447098255157,0.4546447098255157,1.0,1.0,-3.3218698501586914,1.1407824754714966,2.1810874938964844,0.3904169499874115,0.8684147000312805,0.8684147000312805,0.0,244.03062438964844,251.0,71917.5859375,0.0,3471.366943359375,1.0,278.1571960449219,282.9082336425781,299.0498352050781,303.748779296875,293.1499938964844,293.1499938964844,278.45001220703125,38477.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781865835189819,1.0,0.0,0.0,3.617295026779175,3.617319107055664,8.730942795409646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.248046875,0.0,1515.4603271484375,1895.4371337890625,0.0,3199.583740234375,0.9002059102058411,1.0,0.0,3.0,1.0,0.0
17767080,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7455965280532837,0.3440133929252624,0.3150800764560699,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9068603515625,0.8831366300582886,0.5821228623390198,0.5552343130111694,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8888770341873169,0.5944472551345825,0.4179356694221496,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8185710906982422,0.4581949412822723,0.4390109181404114,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6483219265937805,0.2244294434785843,1.0389997959136963,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,298.8945007324219,297.2290954589844,284.9078674316406,1.0,0.6611750721931458,0.4546447098255157,0.4546447098255157,1.0,1.0,-3.3218698501586914,1.1407824754714966,2.1810874938964844,0.3904169499874115,0.8684147000312805,0.8684147000312805,0.0,244.03062438964844,251.0,71917.5859375,0.0,3471.366943359375,1.0,278.1571960449219,282.9082336425781,299.0498352050781,303.748779296875,293.1499938964844,293.1499938964844,278.45001220703125,38477.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781865835189819,1.0,0.0,0.0,3.617295026779175,3.617319107055664,8.730942795409646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.248046875,0.0,1515.4603271484375,1895.4371337890625,0.0,3199.583740234375,0.9002059102058411,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7438900470733643,0.3441161513328552,0.3150586783885956,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.881003201007843,0.5823394060134888,0.5552880764007568,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8887090086936951,0.598673939704895,0.4207193851470947,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.816814124584198,0.4584895670413971,0.4391805231571197,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6469630599021912,0.2246402353048324,1.0398410558700562,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8984375,297.2365417480469,284.9977111816406,1.0,0.663190484046936,0.4531325995922088,0.4531325995922088,1.0,1.0,-3.326465845108032,1.138762354850769,2.1877033710479736,0.3882466852664947,0.9546760320663452,0.9546760320663452,0.0,246.7722320556641,254.0,71314.59375,0.0,3497.59228515625,1.0,278.44293212890625,283.0159606933594,299.00732421875,303.5900573730469,293.1499938964844,293.1499938964844,278.1499938964844,33575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722546696662903,1.0,0.0,0.0,3.7287871837615967,3.728811502456665,9.277446793021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.5908203125,0.0,1604.0733642578125,1895.4371337890625,0.0,3143.95947265625,0.9210138320922852,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7438900470733643,0.3441161513328552,0.3150586783885956,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.881003201007843,0.5823394060134888,0.5552880764007568,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8887090086936951,0.598673939704895,0.4207193851470947,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.816814124584198,0.4584895670413971,0.4391805231571197,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6469630599021912,0.2246402353048324,1.0398410558700562,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8984375,297.2365417480469,284.9977111816406,1.0,0.663190484046936,0.4531325995922088,0.4531325995922088,1.0,1.0,-3.326465845108032,1.138762354850769,2.1877033710479736,0.3882466852664947,0.9546760320663452,0.9546760320663452,0.0,246.7722320556641,254.0,71314.59375,0.0,3497.59228515625,1.0,278.44293212890625,283.0159606933594,299.00732421875,303.5900573730469,293.1499938964844,293.1499938964844,278.1499938964844,33575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722546696662903,1.0,0.0,0.0,3.7287871837615967,3.728811502456665,9.277446793021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.5908203125,0.0,1604.0733642578125,1895.4371337890625,0.0,3143.95947265625,0.9210138320922852,1.0,0.0,3.0,1.0,0.0
17767260,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7415295243263245,0.3433218002319336,0.3146757185459137,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.878143310546875,0.5815341472625732,0.5549242496490479,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8877604603767395,0.6018060445785522,0.423161506652832,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8144235610961914,0.4579902291297912,0.4390495419502258,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6451562643051147,0.2244625240564346,1.040205478668213,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8958740234375,297.2338562011719,284.907958984375,1.0,0.665162205696106,0.4516408145427704,0.4516408145427704,1.0,1.0,-3.3287949562072754,1.1359012126922607,2.192893743515014,0.3857679367065429,0.8679178357124329,0.8679178357124329,0.0,250.0611724853516,257.0,71818.1953125,0.0,3521.7021484375,1.0,278.1572265625,282.90496826171875,299.0244140625,303.7163391113281,293.1499938964844,293.1499938964844,278.45001220703125,38477.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878678560256958,1.0,0.0,0.0,3.614807367324829,3.6148314476013184,8.718938602214621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.98828125,0.0,1512.7249755859375,1895.4371337890625,0.0,3204.195068359375,0.8996521830558777,1.0,0.0,3.0,1.0,0.0
