time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7415295243263245,0.3433218002319336,0.3146757185459137,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9069519042969,0.878143310546875,0.5815341472625732,0.5549242496490479,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8877604603767395,0.6018060445785522,0.423161506652832,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8144235610961914,0.4579902291297912,0.4390495419502258,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6451562643051147,0.2244625240564346,1.040205478668213,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8958740234375,297.2338562011719,284.907958984375,1.0,0.665162205696106,0.4516408145427704,0.4516408145427704,1.0,1.0,-3.3287949562072754,1.1359012126922607,2.192893743515014,0.3857679367065429,0.8679178357124329,0.8679178357124329,0.0,250.0611724853516,257.0,71818.1953125,0.0,3521.7021484375,1.0,278.1572265625,282.90496826171875,299.0244140625,303.7163391113281,293.1499938964844,293.1499938964844,278.45001220703125,38477.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878678560256958,1.0,0.0,0.0,3.614807367324829,3.6148314476013184,8.718938602214621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.98828125,0.0,1512.7249755859375,1895.4371337890625,0.0,3204.195068359375,0.8996521830558777,1.0,0.0,3.0,1.0,0.0
17767380,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7398256659507751,0.3434011042118072,0.3146397471427917,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8759691715240479,0.5816460251808167,0.5548898577690125,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8876051902770996,0.6061261296272278,0.4260220825672149,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.812603235244751,0.4582354724407196,0.4391793608665466,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6438022255897522,0.2246612310409546,1.0410213470458984,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.9001159667969,297.24078369140625,284.9975891113281,1.0,0.6671584248542786,0.4501489996910095,0.4501489996910095,1.0,1.0,-3.3332784175872803,1.1339585781097412,2.199320077896118,0.3821334838867187,0.9539982676506042,0.9539982676506042,0.0,252.8123474121093,260.0,71217.75,0.0,3547.837890625,1.0,278.4429016113281,283.0126037597656,298.98260498046875,303.5584411621094,293.1499938964844,293.1499938964844,278.1499938964844,33573.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727077841758728,1.0,0.0,0.0,3.726447105407715,3.726471424102783,9.26580639770691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.537109375,0.0,1601.3604736328125,1895.4371337890625,0.0,3148.209716796875,0.9204857349395752,1.0,0.0,3.0,1.0,0.0
17767440,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7398256659507751,0.3434011042118072,0.3146397471427917,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8759691715240479,0.5816460251808167,0.5548898577690125,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8876051902770996,0.6061261296272278,0.4260220825672149,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.812603235244751,0.4582354724407196,0.4391793608665466,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6438022255897522,0.2246612310409546,1.0410213470458984,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.9001159667969,297.24078369140625,284.9975891113281,1.0,0.6671584248542786,0.4501489996910095,0.4501489996910095,1.0,1.0,-3.3332784175872803,1.1339585781097412,2.199320077896118,0.3821334838867187,0.9539982676506042,0.9539982676506042,0.0,252.8123474121093,260.0,71217.75,0.0,3547.837890625,1.0,278.4429016113281,283.0126037597656,298.98260498046875,303.5584411621094,293.1499938964844,293.1499938964844,278.1499938964844,33573.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727077841758728,1.0,0.0,0.0,3.726447105407715,3.726471424102783,9.26580639770691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.537109375,0.0,1601.3604736328125,1895.4371337890625,0.0,3148.209716796875,0.9204857349395752,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7388915419578552,0.3430364727973938,0.3145975172519684,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724975585937,0.874789297580719,0.5812578797340393,0.5548553466796875,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8874070048332214,0.6077538132667542,0.4274169206619262,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8116111755371094,0.4580196738243103,0.4392481446266174,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.643094539642334,0.2246074676513672,1.04156756401062,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8992919921875,297.2397155761719,284.8714294433594,1.0,0.6681966781616211,0.4494031071662903,0.4494031071662903,1.0,1.0,-3.33560848236084,1.1330374479293823,2.202570915222168,0.3799898624420166,0.8649992942810059,0.8649992942810059,0.0,254.2938232421875,260.0,72038.421875,0.0,3561.729248046875,1.0,278.1961669921875,282.8702697753906,299.0200500488281,303.77117919921875,293.1499938964844,293.1499938964844,278.1499938964844,37865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878055989742279,1.0,0.0,0.0,3.686284065246582,3.6863086223602295,9.067151722774724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.5244140625,0.0,1588.011962890625,1895.4371337890625,0.0,3198.359375,0.9125818014144896,1.0,0.0,3.0,1.0,0.0
17767560,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7374646663665771,0.3425862193107605,0.3142433762550354,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.87306147813797,0.5807362794876099,0.5544331669807434,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8866380453109741,0.6093166470527649,0.4285129904747009,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8101163506507874,0.4576914608478546,0.4390104711055755,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6419954299926758,0.2244705855846405,1.0413528680801392,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.89776611328125,297.2376403808594,284.9081726074219,1.0,0.6691051125526428,0.4486781060695648,0.4486781060695648,1.0,1.0,-3.33544921875,1.1312124729156494,2.2042367458343506,0.3775521516799927,0.8674002289772034,0.8674002289772034,0.0,256.1104431152344,263.0,71719.53125,0.0,3571.71044921875,1.0,278.1573791503906,282.90191650390625,299.0006103515625,303.68585205078125,293.1499938964844,293.1499938964844,278.45001220703125,38497.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791199922561646,1.0,0.0,0.0,3.612131118774414,3.6121551990509033,8.706032872396463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.1533203125,0.0,1509.9400634765625,1895.4371337890625,0.0,3208.332763671875,0.8990783095359802,1.0,0.0,3.0,1.0,0.0
17767620,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7358071804046631,0.3426315784454345,0.3141824901103973,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99884033203125,0.8709195852279663,0.5807511806488037,0.5543070435523987,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8865422010421753,0.6136965751647949,0.4314155578613281,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8082814812660217,0.4579029679298401,0.4391070306301117,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.640695333480835,0.224665105342865,1.0421440601348877,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.902099609375,297.2445373535156,284.9974670410156,1.0,0.6710745692253113,0.4472281038761139,0.4472281038761139,1.0,1.0,-3.339773178100586,1.1292716264724731,2.2105014324188232,0.3738462328910827,0.9533565640449524,0.9533565640449524,0.0,258.8669738769531,266.0,71125.2421875,0.0,3597.61328125,1.0,278.4429016113281,283.0093078613281,298.9594116210937,303.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731263875961304,1.0,0.0,0.0,3.724267482757568,3.7242918014526367,9.254969768335286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.73828125,0.0,1598.841064453125,1895.4371337890625,0.0,3152.1357421875,0.9199945330619812,1.0,0.0,3.0,1.0,0.0
17767680,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7358071804046631,0.3426315784454345,0.3141824901103973,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99884033203125,0.8709195852279663,0.5807511806488037,0.5543070435523987,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8865422010421753,0.6136965751647949,0.4314155578613281,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8082814812660217,0.4579029679298401,0.4391070306301117,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.640695333480835,0.224665105342865,1.0421440601348877,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.902099609375,297.2445373535156,284.9974670410156,1.0,0.6710745692253113,0.4472281038761139,0.4472281038761139,1.0,1.0,-3.339773178100586,1.1292716264724731,2.2105014324188232,0.3738462328910827,0.9533565640449524,0.9533565640449524,0.0,258.8669738769531,266.0,71125.2421875,0.0,3597.61328125,1.0,278.4429016113281,283.0093078613281,298.9594116210937,303.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731263875961304,1.0,0.0,0.0,3.724267482757568,3.7242918014526367,9.254969768335286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.73828125,0.0,1598.841064453125,1895.4371337890625,0.0,3152.1357421875,0.9199945330619812,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.733548104763031,0.3417709469795227,0.3137426376342773,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.8681390285491943,0.5797542929649353,0.5537622570991516,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8857123255729675,0.6169217228889465,0.4339305162429809,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8058327436447144,0.4573342800140381,0.4389091730117798,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6390071511268616,0.224473774433136,1.0424554347991943,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8992919921875,297.2413330078125,284.9080810546875,1.0,0.6729916930198669,0.4457780718803406,0.4457780718803406,1.0,1.0,-3.341758251190185,1.1263574361801147,2.2154009342193604,0.3706110119819641,0.8669309020042419,0.8669309020042419,0.0,262.1716003417969,269.0,71627.8359375,0.0,3621.1591796875,1.0,278.1572570800781,282.898681640625,298.97808837890625,303.6566772460937,293.1499938964844,293.1499938964844,278.45001220703125,38478.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795384764671326,1.0,0.0,0.0,3.6100454330444336,3.610069513320923,8.695981819073495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.904296875,0.0,1507.51171875,1895.4371337890625,0.0,3212.2548828125,0.8985918164253235,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.733548104763031,0.3417709469795227,0.3137426376342773,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.8681390285491943,0.5797542929649353,0.5537622570991516,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8857123255729675,0.6169217228889465,0.4339305162429809,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8058327436447144,0.4573342800140381,0.4389091730117798,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6390071511268616,0.224473774433136,1.0424554347991943,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8992919921875,297.2413330078125,284.9080810546875,1.0,0.6729916930198669,0.4457780718803406,0.4457780718803406,1.0,1.0,-3.341758251190185,1.1263574361801147,2.2154009342193604,0.3706110119819641,0.8669309020042419,0.8669309020042419,0.0,262.1716003417969,269.0,71627.8359375,0.0,3621.1591796875,1.0,278.1572570800781,282.898681640625,298.97808837890625,303.6566772460937,293.1499938964844,293.1499938964844,278.45001220703125,38478.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795384764671326,1.0,0.0,0.0,3.6100454330444336,3.610069513320923,8.695981819073495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.904296875,0.0,1507.51171875,1895.4371337890625,0.0,3212.2548828125,0.8985918164253235,1.0,0.0,3.0,1.0,0.0
17767860,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.731960654258728,0.3417734503746032,0.3136391341686249,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99859619140625,0.8660897016525269,0.5796816945075989,0.553551971912384,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8857164978981018,0.6213275790214539,0.4368514716625213,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8040350675582886,0.4575211703777313,0.4389801919460296,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6377949714660645,0.2246632725000381,1.0432157516479492,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90313720703125,297.24822998046875,284.9972229003906,1.0,0.6749295592308044,0.44438436627388,0.44438436627388,1.0,1.0,-3.345886468887329,1.1243407726287842,2.221545696258545,0.3681494295597076,0.9525293111801147,0.9525293111801147,0.0,264.9323425292969,272.0,71029.4140625,0.0,3646.726318359375,1.0,278.44287109375,283.00616455078125,298.9374694824219,303.5001220703125,293.1499938964844,293.1499938964844,278.1499938964844,33574.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734971284866333,1.0,0.0,0.0,3.7217767238616943,3.721800804138184,9.2425943876151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.7353515625,0.0,1595.9981689453125,1895.4371337890625,0.0,3155.61279296875,0.919434368610382,1.0,0.0,3.0,1.0,0.0
17767920,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.731960654258728,0.3417734503746032,0.3136391341686249,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99859619140625,0.8660897016525269,0.5796816945075989,0.553551971912384,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8857164978981018,0.6213275790214539,0.4368514716625213,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8040350675582886,0.4575211703777313,0.4389801919460296,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6377949714660645,0.2246632725000381,1.0432157516479492,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90313720703125,297.24822998046875,284.9972229003906,1.0,0.6749295592308044,0.44438436627388,0.44438436627388,1.0,1.0,-3.345886468887329,1.1243407726287842,2.221545696258545,0.3681494295597076,0.9525293111801147,0.9525293111801147,0.0,264.9323425292969,272.0,71029.4140625,0.0,3646.726318359375,1.0,278.44287109375,283.00616455078125,298.9374694824219,303.5001220703125,293.1499938964844,293.1499938964844,278.1499938964844,33574.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734971284866333,1.0,0.0,0.0,3.7217767238616943,3.721800804138184,9.2425943876151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.7353515625,0.0,1595.9981689453125,1895.4371337890625,0.0,3155.61279296875,0.919434368610382,1.0,0.0,3.0,1.0,0.0
17767980,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7297977209091187,0.3408949375152588,0.3131757974624634,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.8634286522865295,0.5786060094833374,0.552929162979126,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8849955201148987,0.6245539784431458,0.4393682777881622,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8016641139984131,0.4569331407546997,0.4387610256671905,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6362083554267883,0.224466010928154,1.0434948205947876,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.8998107910156,297.24530029296875,284.9081726074219,1.0,0.6768147349357605,0.442990630865097,0.442990630865097,1.0,1.0,-3.347689628601074,1.1213676929473877,2.2263219356536865,0.3661939799785614,0.8663420081138611,0.8663420081138611,0.0,268.2369079589844,275.0,71529.7734375,0.0,3669.906982421875,1.0,278.15728759765625,282.8959350585937,298.9569091796875,303.628662109375,293.1499938964844,293.1499938964844,278.45001220703125,38480.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798919320106506,1.0,0.0,0.0,3.607219219207764,3.607243299484253,8.682371799295652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.109375,0.0,1504.431640625,1895.4371337890625,0.0,3215.567626953125,0.8979653716087341,1.0,0.0,3.0,1.0,0.0
17768040,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7297977209091187,0.3408949375152588,0.3131757974624634,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.8634286522865295,0.5786060094833374,0.552929162979126,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8849955201148987,0.6245539784431458,0.4393682777881622,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8016641139984131,0.4569331407546997,0.4387610256671905,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6362083554267883,0.224466010928154,1.0434948205947876,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.8998107910156,297.24530029296875,284.9081726074219,1.0,0.6768147349357605,0.442990630865097,0.442990630865097,1.0,1.0,-3.347689628601074,1.1213676929473877,2.2263219356536865,0.3661939799785614,0.8663420081138611,0.8663420081138611,0.0,268.2369079589844,275.0,71529.7734375,0.0,3669.906982421875,1.0,278.15728759765625,282.8959350585937,298.9569091796875,303.628662109375,293.1499938964844,293.1499938964844,278.45001220703125,38480.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798919320106506,1.0,0.0,0.0,3.607219219207764,3.607243299484253,8.682371799295652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.109375,0.0,1504.431640625,1895.4371337890625,0.0,3215.567626953125,0.8979653716087341,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7287986874580383,0.3408437669277191,0.3129777312278747,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180969238281,0.8621779680252075,0.5784674882888794,0.5526185035705566,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8847493529319763,0.6267152428627014,0.4406877756118774,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8005469441413879,0.4569577276706695,0.4386484324932098,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.635444164276123,0.2245120555162429,1.0435034036636353,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9010009765625,297.248291015625,285.0189514160156,1.0,0.6777111291885376,0.4422937929630279,0.4422937929630279,1.0,1.0,-3.348533391952514,1.119901180267334,2.2286322116851807,0.3645889163017273,0.9446559548377992,0.9446559548377992,0.0,269.7699279785156,275.0,70752.9375,0.0,3680.697998046875,1.0,278.4011535644531,283.0212097167969,298.9098205566406,303.4110717773437,293.1499938964844,293.1499938964844,278.45001220703125,34090.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748746514320374,1.0,0.0,0.0,3.656597137451172,3.656620979309082,8.921698508856934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.3447265625,0.0,1526.2069091796875,1895.4371337890625,0.0,3168.53125,0.9070594906806946,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7282211780548096,0.3408789932727813,0.3130589723587036,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986572265625,0.8613835573196411,0.578447163105011,0.5526423454284668,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8849909901618958,0.628959059715271,0.4422903954982757,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7998716831207275,0.4570925235748291,0.438810646533966,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6350123882293701,0.2246406078338623,1.0442090034484863,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.90289306640625,297.2522888183594,284.997314453125,1.0,0.678721010684967,0.4416140019893646,0.4416140019893646,1.0,1.0,-3.351628541946411,1.1193459033966064,2.2322826385498047,0.362931489944458,0.9517560601234436,0.9517560601234436,0.0,270.9988098144531,278.0,70931.8203125,0.0,3695.12890625,1.0,278.4427795410156,283.003662109375,298.916748046875,303.4723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33564.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738150000572205,1.0,0.0,0.0,3.7186179161071777,3.718642234802246,9.22691242521978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.6142578125,0.0,1592.29541015625,1895.4371337890625,0.0,3158.593994140625,0.9187843799591064,1.0,0.0,3.0,1.0,0.0
17768220,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.726015031337738,0.3399870693683624,0.312589019536972,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073791503906,0.8586694598197937,0.5772911310195923,0.5519499778747559,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8841882944107056,0.6321733593940735,0.4448052048683166,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7974423170089722,0.4564772844314575,0.4385726153850555,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6333946585655212,0.2244245409965515,1.0444375276565552,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.89849853515625,297.2489929199219,284.9083251953125,1.0,0.6805742383003235,0.4402544200420379,0.4402544200420379,1.0,1.0,-3.3532488346099854,1.1165685653686523,2.236680269241333,0.358264148235321,0.8657265901565552,0.8657265901565552,0.0,274.30224609375,281.0,71432.71875,0.0,3717.92919921875,1.0,278.1573181152344,282.89361572265625,298.93701171875,303.6019287109375,293.1499938964844,293.1499938964844,278.45001220703125,38478.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801976442337036,1.0,0.0,0.0,3.6041200160980233,3.604144096374512,8.667459496791707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.869140625,0.0,1501.0303955078125,1895.4371337890625,0.0,3218.4326171875,0.897274374961853,1.0,0.0,3.0,1.0,0.0
17768280,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.726015031337738,0.3399870693683624,0.312589019536972,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073791503906,0.8586694598197937,0.5772911310195923,0.5519499778747559,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8841882944107056,0.6321733593940735,0.4448052048683166,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7974423170089722,0.4564772844314575,0.4385726153850555,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6333946585655212,0.2244245409965515,1.0444375276565552,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.89849853515625,297.2489929199219,284.9083251953125,1.0,0.6805742383003235,0.4402544200420379,0.4402544200420379,1.0,1.0,-3.3532488346099854,1.1165685653686523,2.236680269241333,0.358264148235321,0.8657265901565552,0.8657265901565552,0.0,274.30224609375,281.0,71432.71875,0.0,3717.92919921875,1.0,278.1573181152344,282.89361572265625,298.93701171875,303.6019287109375,293.1499938964844,293.1499938964844,278.45001220703125,38478.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801976442337036,1.0,0.0,0.0,3.6041200160980233,3.604144096374512,8.667459496791707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.869140625,0.0,1501.0303955078125,1895.4371337890625,0.0,3218.4326171875,0.897274374961853,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7244406342506409,0.3399630784988403,0.3124677836894989,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.8566288948059082,0.5770602226257324,0.551598072052002,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8841700553894043,0.6365859508514404,0.447732925415039,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7956529259681702,0.4566168189048767,0.4386057257652282,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6322085857391357,0.2245904505252838,1.0451146364212036,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.8999938964844,297.25543212890625,284.9967041015625,1.0,0.682451069355011,0.4388948380947113,0.4388948380947113,1.0,1.0,-3.357043743133545,1.114586591720581,2.242457151412964,0.3538390696048736,0.9506083130836488,0.9506083130836488,0.0,277.0577087402344,284.0,70835.8984375,0.0,3742.862060546875,1.0,278.4428405761719,283.0008850097656,298.8974914550781,303.44677734375,293.1499938964844,293.1499938964844,278.1499938964844,33579.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874090850353241,1.0,0.0,0.0,3.715865850448608,3.7158899307250977,9.213259772877792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.5888671875,0.0,1589.2554931640625,1895.4371337890625,0.0,3161.18115234375,0.9181049466133118,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7244406342506409,0.3399630784988403,0.3124677836894989,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980773925781,0.8566288948059082,0.5770602226257324,0.551598072052002,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8841700553894043,0.6365859508514404,0.447732925415039,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7956529259681702,0.4566168189048767,0.4386057257652282,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6322085857391357,0.2245904505252838,1.0451146364212036,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.8999938964844,297.25543212890625,284.9967041015625,1.0,0.682451069355011,0.4388948380947113,0.4388948380947113,1.0,1.0,-3.357043743133545,1.114586591720581,2.242457151412964,0.3538390696048736,0.9506083130836488,0.9506083130836488,0.0,277.0577087402344,284.0,70835.8984375,0.0,3742.862060546875,1.0,278.4428405761719,283.0008850097656,298.8974914550781,303.44677734375,293.1499938964844,293.1499938964844,278.1499938964844,33579.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874090850353241,1.0,0.0,0.0,3.715865850448608,3.7158899307250977,9.213259772877792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.5888671875,0.0,1589.2554931640625,1895.4371337890625,0.0,3161.18115234375,0.9181049466133118,1.0,0.0,3.0,1.0,0.0
17768460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7223201394081116,0.3390733301639557,0.3119925260543823,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.8540437817573547,0.5758435726165771,0.5508409738540649,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8834753036499023,0.6398009657859802,0.450244128704071,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7933405637741089,0.4559891819953918,0.4383496940135956,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6306859254837036,0.2243751883506775,1.045318603515625,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8934020996094,297.2515563964844,284.90826416015625,1.0,0.6842768788337708,0.4375427663326263,0.4375427663326263,1.0,1.0,-3.358526945114136,1.1116400957107544,2.246886730194092,0.3504393696784973,0.8648471236228943,0.8648471236228943,0.0,280.3576354980469,287.0,71328.4921875,0.0,3765.3681640625,1.0,278.1573181152344,282.89166259765625,298.9183044433594,303.5762023925781,293.1499938964844,293.1499938964844,278.45001220703125,38491.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804585337638855,1.0,0.0,0.0,3.600377321243286,3.6004014015197754,8.649466849419696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.009765625,0.0,1497.0457763671875,1895.4371337890625,0.0,3220.87744140625,0.8964527249336243,1.0,0.0,3.0,1.0,0.0
17768520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7223201394081116,0.3390733301639557,0.3119925260543823,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.8540437817573547,0.5758435726165771,0.5508409738540649,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8834753036499023,0.6398009657859802,0.450244128704071,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7933405637741089,0.4559891819953918,0.4383496940135956,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6306859254837036,0.2243751883506775,1.045318603515625,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8934020996094,297.2515563964844,284.90826416015625,1.0,0.6842768788337708,0.4375427663326263,0.4375427663326263,1.0,1.0,-3.358526945114136,1.1116400957107544,2.246886730194092,0.3504393696784973,0.8648471236228943,0.8648471236228943,0.0,280.3576354980469,287.0,71328.4921875,0.0,3765.3681640625,1.0,278.1573181152344,282.89166259765625,298.9183044433594,303.5762023925781,293.1499938964844,293.1499938964844,278.45001220703125,38491.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804585337638855,1.0,0.0,0.0,3.600377321243286,3.6004014015197754,8.649466849419696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.009765625,0.0,1497.0457763671875,1895.4371337890625,0.0,3220.87744140625,0.8964527249336243,1.0,0.0,3.0,1.0,0.0
17768580,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7208520174026489,0.3390502631664276,0.3118684589862823,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.852148175239563,0.5755495429039001,0.550426185131073,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8835932016372681,0.6442233324050903,0.4531740844249725,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7916915416717529,0.4561130404472351,0.4383644461631775,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6296090483665466,0.2245424687862396,1.0459800958633425,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.89239501953125,297.2574157714844,284.99609375,1.0,0.6861292123794556,0.4361906945705414,0.4361906945705414,1.0,1.0,-3.3622095584869385,1.1094207763671875,2.252788782119751,0.3482980132102966,0.949097752571106,0.949097752571106,0.0,283.109130859375,290.0,70726.3203125,0.0,3790.092529296875,1.0,278.4428100585937,282.998779296875,298.8792419433594,303.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,33593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874299168586731,1.0,0.0,0.0,3.711799144744873,3.7118232250213614,9.193104233418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.3662109375,0.0,1584.70849609375,1895.4371337890625,0.0,3163.134521484375,0.9171966910362244,1.0,0.0,3.0,1.0,0.0
17768640,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7208520174026489,0.3390502631664276,0.3118684589862823,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.852148175239563,0.5755495429039001,0.550426185131073,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8835932016372681,0.6442233324050903,0.4531740844249725,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7916915416717529,0.4561130404472351,0.4383644461631775,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6296090483665466,0.2245424687862396,1.0459800958633425,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.89239501953125,297.2574157714844,284.99609375,1.0,0.6861292123794556,0.4361906945705414,0.4361906945705414,1.0,1.0,-3.3622095584869385,1.1094207763671875,2.252788782119751,0.3482980132102966,0.949097752571106,0.949097752571106,0.0,283.109130859375,290.0,70726.3203125,0.0,3790.092529296875,1.0,278.4428100585937,282.998779296875,298.8792419433594,303.421142578125,293.1499938964844,293.1499938964844,278.1499938964844,33593.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874299168586731,1.0,0.0,0.0,3.711799144744873,3.7118232250213614,9.193104233418126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.3662109375,0.0,1584.70849609375,1895.4371337890625,0.0,3163.134521484375,0.9171966910362244,1.0,0.0,3.0,1.0,0.0
17768700,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7200525403022766,0.338642954826355,0.3117797076702118,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.8511449098587036,0.5749711394309998,0.5502036809921265,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8835528492927551,0.6458575129508972,0.4545834362506866,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7908189296722412,0.45584237575531,0.4383756518363952,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6290598511695862,0.2244742810726165,1.0464487075805664,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8882751464844,297.25567626953125,284.8716735839844,1.0,0.6870933771133423,0.4355146586894989,0.4355146586894989,1.0,1.0,-3.364114999771118,1.108309626579285,2.255805492401123,0.347471535205841,0.8607817888259888,0.8607817888259888,0.0,284.594970703125,290.0,71527.8515625,0.0,3803.250244140625,1.0,278.1965026855469,282.8586120605469,298.9185791015625,303.6343688964844,293.1499938964844,293.1499938964844,278.1499938964844,37967.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796104788780212,1.0,0.0,0.0,3.669325113296509,3.669349670410156,8.983915904536843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.236328125,0.0,1569.57568359375,1895.4371337890625,0.0,3212.929931640625,0.9088441729545592,1.0,0.0,3.0,1.0,0.0
17768760,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7187994718551636,0.3381615877151489,0.3113916516304016,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90740966796875,0.84968101978302,0.5742718577384949,0.549608051776886,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8829965591430664,0.6474325060844421,0.4556806981563568,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7894872426986694,0.4554660320281982,0.4380879700183868,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6281689405441284,0.2243229448795318,1.0461589097976685,284.9073181152344,284.95001220703125,302.19293212890625,295.8856811523437,298.8832397460937,297.2529296875,284.9084777832031,1.0,0.6879294514656067,0.4348664879798889,0.4348664879798889,1.0,1.0,-3.36355972290039,1.1063597202301023,2.257200002670288,0.3462682068347931,0.8636572360992432,0.8636572360992432,0.0,286.4081115722656,278.0,71204.6953125,0.0,3812.32275390625,1.0,278.1575012207031,282.8906555175781,298.9006652832031,303.5505065917969,293.1499938964844,293.1499938964844,278.45001220703125,38527.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806189298629761,1.0,0.0,0.0,3.5949058532714844,3.5949296951293945,8.623197800261551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.87890625,0.0,1491.3623046875,1895.4371337890625,0.0,3222.380859375,0.8952766060829163,1.0,0.0,3.0,1.0,0.0
17768820,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7208439707756042,0.3381487131118774,0.3110140562057495,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952392578125,0.8521117568016052,0.5739181041717529,0.5488652586936951,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8878952860832214,0.6518625617027283,0.458412617444992,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7920857667922974,0.4555726051330566,0.4378136098384857,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6300573348999023,0.224493458867073,1.0455280542373655,284.9953308105469,284.95001220703125,302.1863098144531,295.8773803710937,298.8797302246094,297.2584228515625,284.9938049316406,1.0,0.6855956315994263,0.4335701465606689,0.4335701465606689,1.0,1.0,-3.3644068241119385,1.1032235622406006,2.261183261871338,0.3436101675033569,0.9457115530967712,0.9457115530967712,0.0,282.1872253417969,266.0,70562.828125,0.0,3790.16845703125,1.0,278.4427490234375,282.9964904785156,298.86187744140625,303.3939819335937,293.1499938964844,293.1499938964844,278.1499938964844,33658.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874376654624939,1.0,0.0,0.0,3.7050256729125977,3.705049991607666,9.159584237750096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.73828125,0.0,1577.46875,1895.4371337890625,0.0,3163.861328125,0.9157033562660216,1.0,0.0,3.0,1.0,0.0
17768880,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7208439707756042,0.3381487131118774,0.3110140562057495,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952392578125,0.8521117568016052,0.5739181041717529,0.5488652586936951,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8878952860832214,0.6518625617027283,0.458412617444992,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7920857667922974,0.4555726051330566,0.4378136098384857,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6300573348999023,0.224493458867073,1.0455280542373655,284.9953308105469,284.95001220703125,302.1863098144531,295.8773803710937,298.8797302246094,297.2584228515625,284.9938049316406,1.0,0.6855956315994263,0.4335701465606689,0.4335701465606689,1.0,1.0,-3.3644068241119385,1.1032235622406006,2.261183261871338,0.3436101675033569,0.9457115530967712,0.9457115530967712,0.0,282.1872253417969,266.0,70562.828125,0.0,3790.16845703125,1.0,278.4427490234375,282.9964904785156,298.86187744140625,303.3939819335937,293.1499938964844,293.1499938964844,278.1499938964844,33658.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874376654624939,1.0,0.0,0.0,3.7050256729125977,3.705049991607666,9.159584237750096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.73828125,0.0,1577.46875,1895.4371337890625,0.0,3163.861328125,0.9157033562660216,1.0,0.0,3.0,1.0,0.0
17768940,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7243660092353821,0.3373465836048126,0.3101958930492401,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.8565471172332764,0.5726397633552551,0.5476093888282776,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8949555158615112,0.6551265716552734,0.4606348872184753,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7966397404670715,0.4549634754657745,0.4371369481086731,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.633364737033844,0.2243373095989227,1.0439205169677734,284.90625,284.95001220703125,302.1756591796875,295.86932373046875,298.8683776855469,297.2543640136719,284.9071350097656,1.0,0.6813415288925171,0.4322738349437713,0.4322738349437713,1.0,1.0,-3.361846208572388,1.098873496055603,2.262972831726074,0.339748740196228,0.8599110245704651,0.8599110245704651,0.0,274.60107421875,254.0,70955.3828125,0.0,3740.4443359375,1.0,278.1574401855469,282.890869140625,298.8831481933594,303.5176086425781,293.1499938964844,293.1499938964844,278.45001220703125,38630.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880486011505127,1.0,0.0,0.0,3.582277536392212,3.582301378250122,8.562720381632971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.51953125,0.0,1478.43994140625,1895.4371337890625,0.0,3221.135009765625,0.8925462961196899,1.0,0.0,3.0,1.0,0.0
17769000,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7243660092353821,0.3373465836048126,0.3101958930492401,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.8565471172332764,0.5726397633552551,0.5476093888282776,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8949555158615112,0.6551265716552734,0.4606348872184753,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7966397404670715,0.4549634754657745,0.4371369481086731,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.633364737033844,0.2243373095989227,1.0439205169677734,284.90625,284.95001220703125,302.1756591796875,295.86932373046875,298.8683776855469,297.2543640136719,284.9071350097656,1.0,0.6813415288925171,0.4322738349437713,0.4322738349437713,1.0,1.0,-3.361846208572388,1.098873496055603,2.262972831726074,0.339748740196228,0.8599110245704651,0.8599110245704651,0.0,274.60107421875,254.0,70955.3828125,0.0,3740.4443359375,1.0,278.1574401855469,282.890869140625,298.8831481933594,303.5176086425781,293.1499938964844,293.1499938964844,278.45001220703125,38630.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880486011505127,1.0,0.0,0.0,3.582277536392212,3.582301378250122,8.562720381632971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.51953125,0.0,1478.43994140625,1895.4371337890625,0.0,3221.135009765625,0.8925462961196899,1.0,0.0,3.0,1.0,0.0
17769060,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7297607660293579,0.3374494910240173,0.3097138702869415,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.8633067607879639,0.5723159909248352,0.5466742515563965,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9046488404273988,0.6596500277519226,0.4632696211338043,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8033836483955383,0.4551404118537903,0.4367061853408813,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6382660269737244,0.2246168404817581,1.0426914691925049,284.993896484375,284.95001220703125,302.16064453125,295.86151123046875,298.86328125,297.2607727050781,284.992919921875,1.0,0.6761153340339661,0.4310925900936126,0.4310925900936126,1.0,1.0,-3.3613052368164062,1.0956083536148071,2.2656967639923096,0.3356828093528747,0.940329372882843,0.940329372882843,0.0,264.5059814453125,242.0,70284.21875,0.0,3681.248046875,1.0,278.44189453125,282.998046875,298.8453063964844,303.3590393066406,293.1499938964844,293.1499938964844,278.1499938964844,33791.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740264773368835,1.0,0.0,0.0,3.687843561172485,3.687867641448975,9.074825584320934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.365234375,0.0,1558.9844970703125,1895.4371337890625,0.0,3160.5771484375,0.9121975302696228,1.0,0.0,3.0,1.0,0.0
17769120,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7297607660293579,0.3374494910240173,0.3097138702869415,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.8633067607879639,0.5723159909248352,0.5466742515563965,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9046488404273988,0.6596500277519226,0.4632696211338043,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8033836483955383,0.4551404118537903,0.4367061853408813,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6382660269737244,0.2246168404817581,1.0426914691925049,284.993896484375,284.95001220703125,302.16064453125,295.86151123046875,298.86328125,297.2607727050781,284.992919921875,1.0,0.6761153340339661,0.4310925900936126,0.4310925900936126,1.0,1.0,-3.3613052368164062,1.0956083536148071,2.2656967639923096,0.3356828093528747,0.940329372882843,0.940329372882843,0.0,264.5059814453125,242.0,70284.21875,0.0,3681.248046875,1.0,278.44189453125,282.998046875,298.8453063964844,303.3590393066406,293.1499938964844,293.1499938964844,278.1499938964844,33791.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740264773368835,1.0,0.0,0.0,3.687843561172485,3.687867641448975,9.074825584320934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.365234375,0.0,1558.9844970703125,1895.4371337890625,0.0,3160.5771484375,0.9121975302696228,1.0,0.0,3.0,1.0,0.0
