time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7354837656021118,0.3367638289928436,0.3088846504688263,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.8707067966461182,0.5710873603820801,0.54533851146698,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9156321287155152,0.6630110740661621,0.4654662311077118,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8105415105819702,0.4546122550964355,0.4359826743602752,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6437008380889893,0.2245745807886123,1.0410319566726685,284.9076843261719,284.95001220703125,302.14093017578125,295.8539428710937,298.8501281738281,297.2576904296875,284.9084167480469,1.0,0.6703097820281982,0.4299113750457763,0.4299113750457763,1.0,1.0,-3.358483076095581,1.0915000438690186,2.2669830322265625,0.3313993513584137,0.8566768765449524,0.8566768765449524,0.0,253.9374847412109,230.0,70670.140625,0.0,3613.932373046875,1.0,278.1575622558594,282.8948974609375,298.8670654296875,303.4823303222656,293.1499938964844,293.1499938964844,278.45001220703125,38625.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799676895141602,1.0,0.0,0.0,3.5651118755340576,3.5651354789733887,8.480855058223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.6865234375,0.0,1459.9481201171875,1895.4371337890625,0.0,3216.277587890625,0.888751745223999,1.0,0.0,3.0,1.0,0.0
17769240,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7354837656021118,0.3367638289928436,0.3088846504688263,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.8707067966461182,0.5710873603820801,0.54533851146698,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9156321287155152,0.6630110740661621,0.4654662311077118,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8105415105819702,0.4546122550964355,0.4359826743602752,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6437008380889893,0.2245745807886123,1.0410319566726685,284.9076843261719,284.95001220703125,302.14093017578125,295.8539428710937,298.8501281738281,297.2576904296875,284.9084167480469,1.0,0.6703097820281982,0.4299113750457763,0.4299113750457763,1.0,1.0,-3.358483076095581,1.0915000438690186,2.2669830322265625,0.3313993513584137,0.8566768765449524,0.8566768765449524,0.0,253.9374847412109,230.0,70670.140625,0.0,3613.932373046875,1.0,278.1575622558594,282.8948974609375,298.8670654296875,303.4823303222656,293.1499938964844,293.1499938964844,278.45001220703125,38625.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799676895141602,1.0,0.0,0.0,3.5651118755340576,3.5651354789733887,8.480855058223824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.6865234375,0.0,1459.9481201171875,1895.4371337890625,0.0,3216.277587890625,0.888751745223999,1.0,0.0,3.0,1.0,0.0
17769300,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7387834191322327,0.3368136882781982,0.3085191547870636,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.8749530911445618,0.5708801746368408,0.54469233751297,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9220533967018129,0.6652646064758301,0.4666432738304138,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8144384622573853,0.4546755850315094,0.4356322884559631,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6468043923377991,0.2247173339128494,1.0401384830474854,285.01397705078125,284.95001220703125,302.1291809082031,295.8502197265625,298.8460693359375,297.2606811523437,285.0141906738281,1.0,0.6672518253326416,0.429320752620697,0.429320752620697,1.0,1.0,-3.3571794033050537,1.0894842147827148,2.26769495010376,0.3292497992515564,0.9316478371620178,0.9316478371620178,0.0,248.3061065673828,230.0,69895.1328125,0.0,3578.59033203125,1.0,278.399658203125,283.0163879394531,298.8211975097656,303.26708984375,293.1499938964844,293.1499938964844,278.45001220703125,34112.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747017979621887,1.0,0.0,0.0,3.615320920944214,3.615344285964966,8.721415838408575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.5849609375,0.0,1480.9356689453125,1895.4371337890625,0.0,3166.910400390625,0.8977403044700623,1.0,0.0,3.0,1.0,0.0
17769360,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7427628636360168,0.336933821439743,0.3084133863449096,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930419921875,0.8799891471862793,0.5707715749740601,0.5443584322929382,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9294816255569458,0.66754549741745,0.4680815041065216,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8189238905906677,0.4548343122005462,0.435540497303009,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6505165696144104,0.2249443233013153,1.0399408340454102,284.9931030273437,284.95001220703125,302.1161499023437,295.8465576171875,298.8421936035156,297.2643737792969,284.9916687011719,1.0,0.6642522811889648,0.42875936627388,0.42875936627388,1.0,1.0,-3.358029842376709,1.088318109512329,2.269711971282959,0.3276037573814392,0.9357897043228148,0.9357897043228148,0.0,242.2996368408203,218.0,70022.765625,0.0,3546.17822265625,1.0,278.44256591796875,282.9999084472656,298.8294677734375,303.3257141113281,293.1499938964844,293.1499938964844,278.1499938964844,33703.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734236359596252,1.0,0.0,0.0,3.673610210418701,3.6736340522766113,9.004911021293083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.962890625,0.0,1542.2977294921875,1895.4371337890625,0.0,3154.923583984375,0.908711552619934,1.0,0.0,3.0,1.0,0.0
17769420,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7502738237380981,0.33628910779953,0.3075980544090271,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.8896142840385437,0.5695279240608215,0.54298335313797,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9435138702392578,0.6708192825317383,0.4702081978321075,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8273162841796875,0.4543280601501465,0.4348122179508209,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6577659249305725,0.2249718010425567,1.0384674072265625,284.90875244140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8256530761719,297.2609558105469,284.909423828125,1.0,0.6579761505126953,0.4276366531848907,0.4276366531848907,1.0,1.0,-3.3553125858306885,1.0843517780303955,2.270960807800293,0.3240107297897339,0.8536714911460876,0.8536714911460876,0.0,230.94699096679688,206.0,70398.5078125,0.0,3474.7919921875,1.0,278.15771484375,282.8992919921875,298.8525085449219,303.4497985839844,293.1499938964844,293.1499938964844,278.45001220703125,38606.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794214725494385,1.0,0.0,0.0,3.548285007476806,3.5483083724975586,8.400986075685068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.9423828125,0.0,1441.8782958984375,1895.4371337890625,0.0,3211.158447265625,0.8850111961364746,1.0,0.0,3.0,1.0,0.0
17769480,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7502738237380981,0.33628910779953,0.3075980544090271,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.8896142840385437,0.5695279240608215,0.54298335313797,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9435138702392578,0.6708192825317383,0.4702081978321075,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8273162841796875,0.4543280601501465,0.4348122179508209,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6577659249305725,0.2249718010425567,1.0384674072265625,284.90875244140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8256530761719,297.2609558105469,284.909423828125,1.0,0.6579761505126953,0.4276366531848907,0.4276366531848907,1.0,1.0,-3.3553125858306885,1.0843517780303955,2.270960807800293,0.3240107297897339,0.8536714911460876,0.8536714911460876,0.0,230.94699096679688,206.0,70398.5078125,0.0,3474.7919921875,1.0,278.15771484375,282.8992919921875,298.8525085449219,303.4497985839844,293.1499938964844,293.1499938964844,278.45001220703125,38606.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794214725494385,1.0,0.0,0.0,3.548285007476806,3.5483083724975586,8.400986075685068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.9423828125,0.0,1441.8782958984375,1895.4371337890625,0.0,3211.158447265625,0.8850111961364746,1.0,0.0,3.0,1.0,0.0
17769540,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7547240257263184,0.3363579213619232,0.3072300255298614,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138854980469,0.8952119946479797,0.5693045258522034,0.5422995090484619,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.951304852962494,0.6731314659118652,0.4714019298553467,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8321393728256226,0.4544035792350769,0.4344517886638641,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6620017290115356,0.2251518964767456,1.0376482009887695,285.01385498046875,284.95001220703125,302.0679931640625,295.8356018066406,298.8196105957031,297.26397705078125,285.0133056640625,1.0,0.6546314358711243,0.4270528256893158,0.4270528256893158,1.0,1.0,-3.354057788848877,1.082347750663757,2.271710157394409,0.3221239447593689,0.9288352727890016,0.9288352727890016,0.0,224.8402862548828,206.0,69649.109375,0.0,3436.928466796875,1.0,278.4027709960937,283.0194702148437,298.80633544921875,303.2375183105469,293.1499938964844,293.1499938964844,278.45001220703125,33936.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740115761756897,1.0,0.0,0.0,3.603697538375856,3.6037209033966064,8.665427344567433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.92578125,0.0,1467.0179443359375,1895.4371337890625,0.0,3160.437744140625,0.8948534727096558,1.0,0.0,3.0,1.0,0.0
17769600,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7596101760864258,0.3364719450473785,0.3071341812610626,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.992431640625,0.9012168645858764,0.5691778659820557,0.5419647693634033,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9591750502586364,0.6752949953079224,0.4727658033370971,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8373178243637085,0.4545502364635467,0.4343635737895965,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6665976047515869,0.2253879904747009,1.0375438928604126,284.9924621582031,284.95001220703125,302.04998779296875,295.83221435546875,298.8140563964844,297.2673034667969,284.9915771484375,1.0,0.6516312956809998,0.4265139102935791,0.4265139102935791,1.0,1.0,-3.354947566986084,1.0812357664108276,2.273711919784546,0.3207610547542572,0.931457221508026,0.931457221508026,0.0,218.90890502929688,194.0,69758.109375,0.0,3405.030517578125,1.0,278.4416198730469,283.0036315917969,298.8158569335937,303.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,33784.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729310631752014,1.0,0.0,0.0,3.6555192470550537,3.655543088912964,8.916439355743933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.037109375,0.0,1522.7193603515625,1895.4371337890625,0.0,3150.3037109375,0.904924213886261,1.0,0.0,3.0,1.0,0.0
17769660,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7693327069282532,0.3358541131019592,0.3063234984874725,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.9137550592422484,0.5679286122322083,0.5405600666999817,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.973797619342804,0.6785829067230225,0.4748781621456146,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.847786009311676,0.4540574848651886,0.433628499507904,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6759395599365234,0.2254569381475448,1.0361984968185425,284.9097595214844,284.95001220703125,302.0102844238281,295.82586669921875,298.7946472167969,297.2640075683594,284.9102783203125,1.0,0.6451628804206848,0.4254132509231567,0.4254132509231567,1.0,1.0,-3.3523287773132324,1.0773316621780396,2.2749972343444824,0.3174977302551269,0.8507242202758789,0.8507242202758789,0.0,207.34922790527344,182.0,70136.3203125,0.0,3332.86328125,1.0,278.1578369140625,282.9043273925781,298.8387756347656,303.41851806640625,293.1499938964844,293.1499938964844,278.45001220703125,38578.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788458108901978,1.0,0.0,0.0,3.5316076278686523,3.5316309928894043,8.3222005287098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1376953125,0.0,1424.06396484375,1895.4371337890625,0.0,3205.763427734375,0.8813032507896423,1.0,0.0,3.0,1.0,0.0
17769720,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7693327069282532,0.3358541131019592,0.3063234984874725,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.9137550592422484,0.5679286122322083,0.5405600666999817,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.973797619342804,0.6785829067230225,0.4748781621456146,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.847786009311676,0.4540574848651886,0.433628499507904,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6759395599365234,0.2254569381475448,1.0361984968185425,284.9097595214844,284.95001220703125,302.0102844238281,295.82586669921875,298.7946472167969,297.2640075683594,284.9102783203125,1.0,0.6451628804206848,0.4254132509231567,0.4254132509231567,1.0,1.0,-3.3523287773132324,1.0773316621780396,2.2749972343444824,0.3174977302551269,0.8507242202758789,0.8507242202758789,0.0,207.34922790527344,182.0,70136.3203125,0.0,3332.86328125,1.0,278.1578369140625,282.9043273925781,298.8387756347656,303.41851806640625,293.1499938964844,293.1499938964844,278.45001220703125,38578.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788458108901978,1.0,0.0,0.0,3.5316076278686523,3.5316309928894043,8.3222005287098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1376953125,0.0,1424.06396484375,1895.4371337890625,0.0,3205.763427734375,0.8813032507896423,1.0,0.0,3.0,1.0,0.0
17769780,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7813915014266968,0.3360497653484344,0.3058711290359497,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.9299616813659668,0.5675637722015381,0.5395274758338928,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.988955557346344,0.6830737590789795,0.4774454832077026,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8606647253036499,0.4542831480503082,0.4331826269626617,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6872352957725525,0.2259053885936737,1.0354105234146118,284.9918212890625,284.95001220703125,301.9691162109375,295.82086181640625,298.781494140625,297.270263671875,284.9909362792969,1.0,0.6386815905570984,0.424312561750412,0.424312561750412,1.0,1.0,-3.3521392345428467,1.0743179321289062,2.2778213024139404,0.3144061267375946,0.927306056022644,0.927306056022644,0.0,195.1952972412109,170.0,69515.4609375,0.0,3262.912841796875,1.0,278.4414978027344,283.00732421875,298.8039855957031,303.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,33775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722529411315918,1.0,0.0,0.0,3.639676570892334,3.639699935913086,8.839319889375474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.48828125,0.0,1505.117431640625,1895.4371337890625,0.0,3143.943603515625,0.901355803012848,1.0,0.0,3.0,1.0,0.0
17769840,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7813915014266968,0.3360497653484344,0.3058711290359497,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.9299616813659668,0.5675637722015381,0.5395274758338928,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.988955557346344,0.6830737590789795,0.4774454832077026,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8606647253036499,0.4542831480503082,0.4331826269626617,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6872352957725525,0.2259053885936737,1.0354105234146118,284.9918212890625,284.95001220703125,301.9691162109375,295.82086181640625,298.781494140625,297.270263671875,284.9909362792969,1.0,0.6386815905570984,0.424312561750412,0.424312561750412,1.0,1.0,-3.3521392345428467,1.0743179321289062,2.2778213024139404,0.3144061267375946,0.927306056022644,0.927306056022644,0.0,195.1952972412109,170.0,69515.4609375,0.0,3262.912841796875,1.0,278.4414978027344,283.00732421875,298.8039855957031,303.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,33775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722529411315918,1.0,0.0,0.0,3.639676570892334,3.639699935913086,8.839319889375474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.48828125,0.0,1505.117431640625,1895.4371337890625,0.0,3143.943603515625,0.901355803012848,1.0,0.0,3.0,1.0,0.0
17769900,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7878750562667847,0.3357742428779602,0.3056056499481201,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.9386489987373352,0.5669784545898438,0.5389848351478577,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9960137605667114,0.6847314238548279,0.478650689125061,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8676937222480774,0.4540792405605316,0.4329506754875183,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6933244466781616,0.2259878516197204,1.035139083862305,284.8724365234375,284.95001220703125,301.947998046875,295.8187866210937,298.77166748046875,297.2688903808594,284.8723449707031,1.0,0.6354587078094482,0.4237622320652008,0.4237622320652008,1.0,1.0,-3.352017402648926,1.072790503501892,2.2792270183563232,0.3129631578922272,0.8415008783340454,0.8415008783340454,0.0,189.2335357666016,170.0,70212.5625,0.0,3228.530029296875,1.0,278.1981201171875,282.874755859375,298.8454284667969,303.4758605957031,293.1499938964844,293.1499938964844,278.1499938964844,38441.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773438930511475,1.0,0.0,0.0,3.589050769805908,3.5890746116638184,8.595130793764838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.98046875,0.0,1484.3717041015625,1895.4371337890625,0.0,3191.683837890625,0.8911657929420471,1.0,0.0,3.0,1.0,0.0
17769960,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7931835651397705,0.3354455232620239,0.3051021099090576,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9456852078437804,0.5663039684295654,0.5381426811218262,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6864966750144958,0.4764349162578583,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8735834360122681,0.4537909924983978,0.4324795603752136,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6983788013458252,0.2259964942932129,1.0343213081359863,284.9090576171875,284.95001220703125,301.926513671875,295.8170166015625,298.7613525390625,297.2672119140625,284.9090270996094,1.0,0.6319220662117004,0.4232395887374878,0.4232395887374878,1.0,1.0,-3.346273183822632,1.0692813396453855,2.276991844177246,0.3109973669052124,0.846842885017395,0.846842885017395,0.0,184.1701202392578,158.0,69854.8828125,0.0,3186.62646484375,1.0,278.158203125,282.9082336425781,298.82958984375,303.3926086425781,293.1499938964844,293.1499938964844,278.45001220703125,38591.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780896663665771,1.0,0.0,0.0,3.5153920650482178,3.5154154300689697,8.245953040386667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.333984375,0.0,1407.176025390625,1895.4371337890625,0.0,3198.67529296875,0.8776557445526123,1.0,0.0,3.0,1.0,0.0
17770020,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8034356832504272,0.3355251550674438,0.3047209680080414,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776916503906,0.9584780931472778,0.5657841563224792,0.5371586084365845,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.694302499294281,0.4583930969238281,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8848829865455627,0.4538840651512146,0.4320984780788421,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.707922637462616,0.226385697722435,1.0340653657913208,284.9777526855469,284.95001220703125,301.8824768066406,295.8141784667969,298.7558288574219,297.2875366210937,284.97662353515625,1.0,0.6236469745635986,0.4221943020820617,0.4221943020820617,1.0,1.0,-3.322105407714844,1.0577239990234375,2.2643814086914062,0.3048183917999267,0.90912663936615,0.90912663936615,0.0,174.82400512695312,161.0,68839.7109375,0.0,3080.031005859375,1.0,278.4413146972656,283.00567626953125,298.7939453125,303.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,34333.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709017038345337,1.0,0.0,0.0,3.605257034301758,3.6052803993225098,8.672928402120306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.5419921875,0.0,1471.64404296875,1895.4371337890625,0.0,3131.26904296875,0.8939245939254761,1.0,0.0,3.0,1.0,0.0
17770080,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8034356832504272,0.3355251550674438,0.3047209680080414,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776916503906,0.9584780931472778,0.5657841563224792,0.5371586084365845,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.694302499294281,0.4583930969238281,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8848829865455627,0.4538840651512146,0.4320984780788421,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.707922637462616,0.226385697722435,1.0340653657913208,284.9777526855469,284.95001220703125,301.8824768066406,295.8141784667969,298.7558288574219,297.2875366210937,284.97662353515625,1.0,0.6236469745635986,0.4221943020820617,0.4221943020820617,1.0,1.0,-3.322105407714844,1.0577239990234375,2.2643814086914062,0.3048183917999267,0.90912663936615,0.90912663936615,0.0,174.82400512695312,161.0,68839.7109375,0.0,3080.031005859375,1.0,278.4413146972656,283.00567626953125,298.7939453125,303.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,34333.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709017038345337,1.0,0.0,0.0,3.605257034301758,3.6052803993225098,8.672928402120306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.5419921875,0.0,1471.64404296875,1895.4371337890625,0.0,3131.26904296875,0.8939245939254761,1.0,0.0,3.0,1.0,0.0
17770140,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8087362051010132,0.3349526226520538,0.3041663765907287,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.9647777676582336,0.5645045638084412,0.5359475612640381,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7029771208763123,0.4487667083740234,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8909667134284973,0.4533579647541046,0.4315721094608307,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7131298780441284,0.2265564054250717,1.034311294555664,284.9089660644531,284.95001220703125,301.83709716796875,295.812255859375,298.7505798339844,297.3079833984375,284.9089050292969,1.0,0.6194934248924255,0.4211490154266357,0.4211490154266357,1.0,1.0,-3.308050632476806,1.0498535633087158,2.258197069168091,0.2998413145542145,0.8336149454116821,0.8336149454116821,0.0,169.91831970214844,164.0,68944.71875,0.0,3021.6845703125,1.0,278.1588134765625,282.92303466796875,298.8181457519531,303.321533203125,293.1499938964844,293.1499938964844,278.45001220703125,38819.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753310441970825,1.0,0.0,0.0,3.45898985862732,3.459012508392334,7.983472869454999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.8671875,0.0,1350.8511962890625,1895.4371337890625,0.0,3172.810791015625,0.8653689622879028,1.0,0.0,3.0,1.0,0.0
17770200,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8087362051010132,0.3349526226520538,0.3041663765907287,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.9647777676582336,0.5645045638084412,0.5359475612640381,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7029771208763123,0.4487667083740234,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8909667134284973,0.4533579647541046,0.4315721094608307,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7131298780441284,0.2265564054250717,1.034311294555664,284.9089660644531,284.95001220703125,301.83709716796875,295.812255859375,298.7505798339844,297.3079833984375,284.9089050292969,1.0,0.6194934248924255,0.4211490154266357,0.4211490154266357,1.0,1.0,-3.308050632476806,1.0498535633087158,2.258197069168091,0.2998413145542145,0.8336149454116821,0.8336149454116821,0.0,169.91831970214844,164.0,68944.71875,0.0,3021.6845703125,1.0,278.1588134765625,282.92303466796875,298.8181457519531,303.321533203125,293.1499938964844,293.1499938964844,278.45001220703125,38819.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753310441970825,1.0,0.0,0.0,3.45898985862732,3.459012508392334,7.983472869454999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.8671875,0.0,1350.8511962890625,1895.4371337890625,0.0,3172.810791015625,0.8653689622879028,1.0,0.0,3.0,1.0,0.0
17770260,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8115281462669373,0.3351518809795379,0.304130345582962,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9678165316581726,0.5640945434570312,0.5353072285652161,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.7118251323699951,0.4440363347530365,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8941609263420105,0.4535253643989563,0.4314979016780853,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7159953713417053,0.2271232306957245,1.0360064506530762,284.988037109375,284.95001220703125,301.7903747558594,295.81103515625,298.7496337890625,297.33221435546875,284.98748779296875,1.0,0.6177850961685181,0.4205274283885956,0.4205274283885956,1.0,1.0,-3.3034873008728027,1.046512484550476,2.256974697113037,0.2973613142967224,0.9063807129859924,0.9063807129859924,0.0,167.64112854003906,182.0,68332.2578125,0.0,2998.99072265625,1.0,278.4408874511719,283.0242004394531,298.7901916503906,303.1746826171875,293.1499938964844,293.1499938964844,278.1499938964844,33907.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679324984550476,1.0,0.0,0.0,3.563643455505371,3.5636661052703857,8.473869570480019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5107421875,0.0,1423.909423828125,1895.4371337890625,0.0,3103.415771484375,0.8844015002250671,1.0,0.0,3.0,1.0,0.0
17770320,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8115281462669373,0.3351518809795379,0.304130345582962,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9678165316581726,0.5640945434570312,0.5353072285652161,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.7118251323699951,0.4440363347530365,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8941609263420105,0.4535253643989563,0.4314979016780853,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7159953713417053,0.2271232306957245,1.0360064506530762,284.988037109375,284.95001220703125,301.7903747558594,295.81103515625,298.7496337890625,297.33221435546875,284.98748779296875,1.0,0.6177850961685181,0.4205274283885956,0.4205274283885956,1.0,1.0,-3.3034873008728027,1.046512484550476,2.256974697113037,0.2973613142967224,0.9063807129859924,0.9063807129859924,0.0,167.64112854003906,182.0,68332.2578125,0.0,2998.99072265625,1.0,278.4408874511719,283.0242004394531,298.7901916503906,303.1746826171875,293.1499938964844,293.1499938964844,278.1499938964844,33907.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679324984550476,1.0,0.0,0.0,3.563643455505371,3.5636661052703857,8.473869570480019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5107421875,0.0,1423.909423828125,1895.4371337890625,0.0,3103.415771484375,0.8844015002250671,1.0,0.0,3.0,1.0,0.0
17770380,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8054547905921936,0.3346050977706909,0.3039458692073822,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219055175781,0.960145890712738,0.5628970861434937,0.5345184803009033,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.7175676226615906,0.4538839161396026,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8873608112335205,0.4530395269393921,0.4313592910766601,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7113391757011414,0.2273500710725784,1.038285732269287,284.9219055175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7333984375,297.3330078125,284.92205810546875,1.0,0.622696042060852,0.4199058413505554,0.4199058413505554,1.0,1.0,-3.316709041595459,1.049634575843811,2.2670743465423584,0.2972339689731598,0.8412562012672424,0.8412562012672424,0.0,172.53216552734375,185.0,69014.1484375,0.0,3055.3388671875,1.0,278.1590270996094,282.9355773925781,298.8230895996094,303.3197631835937,293.1499938964844,293.1499938964844,278.45001220703125,37914.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737612366676331,1.0,0.0,0.0,3.453880071640014,3.4539027214050293,7.959904451126931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.9619140625,0.0,1339.28369140625,1895.4371337890625,0.0,3158.08984375,0.8635470271110535,1.0,0.0,3.0,1.0,0.0
17770440,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8054547905921936,0.3346050977706909,0.3039458692073822,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219055175781,0.960145890712738,0.5628970861434937,0.5345184803009033,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.7175676226615906,0.4538839161396026,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8873608112335205,0.4530395269393921,0.4313592910766601,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7113391757011414,0.2273500710725784,1.038285732269287,284.9219055175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7333984375,297.3330078125,284.92205810546875,1.0,0.622696042060852,0.4199058413505554,0.4199058413505554,1.0,1.0,-3.316709041595459,1.049634575843811,2.2670743465423584,0.2972339689731598,0.8412562012672424,0.8412562012672424,0.0,172.53216552734375,185.0,69014.1484375,0.0,3055.3388671875,1.0,278.1590270996094,282.9355773925781,298.8230895996094,303.3197631835937,293.1499938964844,293.1499938964844,278.45001220703125,37914.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737612366676331,1.0,0.0,0.0,3.453880071640014,3.4539027214050293,7.959904451126931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.9619140625,0.0,1339.28369140625,1895.4371337890625,0.0,3158.08984375,0.8635470271110535,1.0,0.0,3.0,1.0,0.0
17770500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.802550733089447,0.3346322178840637,0.303898423910141,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228881835937,0.9564168453216552,0.5626469850540161,0.5341821312904358,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7197819948196411,0.4586296379566192,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.884178102016449,0.4530646204948425,0.431314468383789,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7090376615524292,0.2275493592023849,1.0392674207687378,285.0228576660156,284.95001220703125,301.7178039550781,295.8102722167969,298.7240905761719,297.331787109375,285.0225830078125,1.0,0.6246503591537476,0.4195950627326965,0.4195950627326965,1.0,1.0,-3.323089122772217,1.0510904788970947,2.271998643875122,0.2973602712154388,0.9164581298828124,0.9164581298828124,0.0,174.93775939941406,185.0,68486.0703125,0.0,3082.921630859375,1.0,278.3971252441406,283.0490417480469,298.78369140625,303.12921142578125,293.1499938964844,293.1499938964844,278.45001220703125,33411.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689129948616028,1.0,0.0,0.0,3.516574144363404,3.516596555709839,8.251499252764916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.6328125,0.0,1371.0728759765625,1895.4371337890625,0.0,3112.61376953125,0.8751693367958069,1.0,0.0,3.0,1.0,0.0
17770560,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8004111051559448,0.3346620798110962,0.3040293455123901,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.9535269141197203,0.5624274015426636,0.5340777039527893,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.7219425439834595,0.4624162018299103,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8818065524101257,0.453135073184967,0.4314663410186767,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7073231935501099,0.2277708947658538,1.0406261682510376,284.9975280761719,284.95001220703125,301.6929931640625,295.8102111816406,298.7138671875,297.3305969238281,284.99609375,1.0,0.6265577673912048,0.4190466403961181,0.4190466403961181,1.0,1.0,-3.3294918537139893,1.0519548654556274,2.2775368690490723,0.2967969477176666,0.9196584224700928,0.9196584224700928,0.0,176.92626953125,188.0,68755.0546875,0.0,3108.293701171875,1.0,278.4416809082031,283.0277709960937,298.7972412109375,303.2040710449219,293.1499938964844,293.1499938964844,278.1499938964844,33169.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681330680847168,1.0,0.0,0.0,3.584594964981079,3.584617853164673,8.573802574574074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.234375,0.0,1440.8123779296875,1895.4371337890625,0.0,3105.29736328125,0.8883050084114075,1.0,0.0,3.0,1.0,0.0
17770620,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7952341437339783,0.3338440656661987,0.3036148250102997,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169921875,0.9467527866363524,0.561011552810669,0.5331099033355713,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7248788475990295,0.4706026315689087,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8763511180877686,0.4524544179439544,0.4311603605747223,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7032143473625183,0.2277148813009262,1.0416713953018188,284.9169616699219,284.95001220703125,301.6424255371094,295.810302734375,298.6839294433594,297.31512451171875,284.9173278808594,1.0,0.6299505233764648,0.4179498553276062,0.4179498553276062,1.0,1.0,-3.338569402694702,1.052237629890442,2.2863316535949707,0.2951226830482483,0.8452010750770569,0.8452010750770569,0.0,181.0706481933593,191.0,69361.9140625,0.0,3151.975341796875,1.0,278.1583557128906,282.9281921386719,298.8282470703125,303.352294921875,293.1499938964844,293.1499938964844,278.45001220703125,38049.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751311898231506,1.0,0.0,0.0,3.475996255874634,3.4760191440582275,8.062169172262657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.38671875,0.0,1362.6639404296875,1895.4371337890625,0.0,3170.93701171875,0.8685763478279114,1.0,0.0,3.0,1.0,0.0
17770680,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7952341437339783,0.3338440656661987,0.3036148250102997,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169921875,0.9467527866363524,0.561011552810669,0.5331099033355713,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.7248788475990295,0.4706026315689087,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8763511180877686,0.4524544179439544,0.4311603605747223,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7032143473625183,0.2277148813009262,1.0416713953018188,284.9169616699219,284.95001220703125,301.6424255371094,295.810302734375,298.6839294433594,297.31512451171875,284.9173278808594,1.0,0.6299505233764648,0.4179498553276062,0.4179498553276062,1.0,1.0,-3.338569402694702,1.052237629890442,2.2863316535949707,0.2951226830482483,0.8452010750770569,0.8452010750770569,0.0,181.0706481933593,191.0,69361.9140625,0.0,3151.975341796875,1.0,278.1583557128906,282.9281921386719,298.8282470703125,303.352294921875,293.1499938964844,293.1499938964844,278.45001220703125,38049.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751311898231506,1.0,0.0,0.0,3.475996255874634,3.4760191440582275,8.062169172262657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.38671875,0.0,1362.6639404296875,1895.4371337890625,0.0,3170.93701171875,0.8685763478279114,1.0,0.0,3.0,1.0,0.0
17770740,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7925599217414856,0.3337940871715545,0.3034511208534241,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.9431231021881104,0.5606415867805481,0.5326133966445923,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.727152943611145,0.474987119436264,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8735117316246033,0.4524258375167846,0.4310212433338165,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7010257840156555,0.2278406322002411,1.042147874832153,285.01397705078125,284.95001220703125,301.61151123046875,295.8104553222656,298.67041015625,297.31256103515625,285.0116271972656,1.0,0.6317943334579468,0.4172917604446411,0.4172917604446411,1.0,1.0,-3.3434507846832275,1.0521992444992063,2.2912516593933105,0.2939572334289551,0.920333206653595,0.920333206653595,0.0,183.31442260742188,191.0,68824.8359375,0.0,3175.6513671875,1.0,278.4132080078125,283.03875732421875,298.78521728515625,303.1653137207031,293.1499938964844,293.1499938964844,278.45001220703125,33128.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697183728218079,1.0,0.0,0.0,3.556782484054565,3.55680513381958,8.4412721435001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.357421875,0.0,1410.9725341796875,1895.4371337890625,0.0,3120.168701171875,0.8830604553222656,1.0,0.0,3.0,1.0,0.0
17770800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7911853194236755,0.3337500095367431,0.3035025596618652,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.9411606788635254,0.5603978633880615,0.5324786305427551,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7286862730979919,0.477476418018341,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8720265030860901,0.4524258375167846,0.4310986697673797,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6999067068099976,0.2279484719038009,1.0428948402404783,284.9937744140625,284.95001220703125,301.5906677246094,295.810546875,298.6615295410156,297.3111267089844,284.9929504394531,1.0,0.6330145001411438,0.4168530404567718,0.4168530404567718,1.0,1.0,-3.3473360538482666,1.0523937940597534,2.294942140579224,0.2932856678962707,0.9208402037620544,0.9208402037620544,0.0,184.6468963623047,194.0,68964.6796875,0.0,3191.947265625,1.0,278.44110107421875,283.02410888671875,298.7978820800781,303.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,33450.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693822026252747,1.0,0.0,0.0,3.59733247756958,3.597355604171753,8.634842743049376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.2216796875,0.0,1456.5548095703125,1895.4371337890625,0.0,3117.015625,0.8916031122207642,1.0,0.0,3.0,1.0,0.0
17770860,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7867445349693298,0.3328703045845032,0.3029957711696625,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142761230469,0.9351245164871216,0.5589210987091064,0.5314143896102905,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7313503623008728,0.4845674037933349,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8674584031105042,0.4516908526420593,0.4307059943675995,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6963599920272827,0.2277989536523819,1.043342113494873,284.9142761230469,284.95001220703125,301.5376892089844,295.8108215332031,298.6314697265625,297.2967834472656,284.9142150878906,1.0,0.635819137096405,0.4157240092754364,0.4157240092754364,1.0,1.0,-3.3540446758270264,1.051701903343201,2.302342653274536,0.2911528944969177,0.8450687527656555,0.8450687527656555,0.0,188.2885131835937,197.0,69526.9375,0.0,3227.84912109375,1.0,278.1587219238281,282.9252319335937,298.8267517089844,303.3620910644531,293.1499938964844,293.1499938964844,278.45001220703125,38099.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759351372718811,1.0,0.0,0.0,3.48695707321167,3.486979961395264,8.113094054351677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.79296875,0.0,1374.232421875,1895.4371337890625,0.0,3178.475830078125,0.8709431290626526,1.0,0.0,3.0,1.0,0.0
17770920,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7867445349693298,0.3328703045845032,0.3029957711696625,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9142761230469,0.9351245164871216,0.5589210987091064,0.5314143896102905,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.7313503623008728,0.4845674037933349,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8674584031105042,0.4516908526420593,0.4307059943675995,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6963599920272827,0.2277989536523819,1.043342113494873,284.9142761230469,284.95001220703125,301.5376892089844,295.8108215332031,298.6314697265625,297.2967834472656,284.9142150878906,1.0,0.635819137096405,0.4157240092754364,0.4157240092754364,1.0,1.0,-3.3540446758270264,1.051701903343201,2.302342653274536,0.2911528944969177,0.8450687527656555,0.8450687527656555,0.0,188.2885131835937,197.0,69526.9375,0.0,3227.84912109375,1.0,278.1587219238281,282.9252319335937,298.8267517089844,303.3620910644531,293.1499938964844,293.1499938964844,278.45001220703125,38099.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759351372718811,1.0,0.0,0.0,3.48695707321167,3.486979961395264,8.113094054351677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.79296875,0.0,1374.232421875,1895.4371337890625,0.0,3178.475830078125,0.8709431290626526,1.0,0.0,3.0,1.0,0.0
17770980,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7832779884338379,0.3327418863773346,0.302839994430542,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.930175244808197,0.5582694411277771,0.5307358503341675,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.7349830865859985,0.4906075298786163,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8638158440589905,0.4516288638114929,0.4306013286113739,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6935167908668518,0.227986454963684,1.0442681312561035,284.9929504394531,284.95001220703125,301.48358154296875,295.8109436035156,298.6091003417969,297.29400634765625,284.9921569824219,1.0,0.6384761333465576,0.4145950078964233,0.4145950078964233,1.0,1.0,-3.3612897396087646,1.051185965538025,2.31010365486145,0.2889788150787353,0.9209587574005128,0.9209587574005128,0.0,191.4920654296875,200.0,69066.0859375,0.0,3262.5966796875,1.0,278.4411926269531,283.024169921875,298.79705810546875,303.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,33542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699657917022705,1.0,0.0,0.0,3.6025936603546143,3.602616786956787,8.660118737680023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2529296875,0.0,1462.912109375,1895.4371337890625,0.0,3122.489501953125,0.8928514719009399,1.0,0.0,3.0,1.0,0.0
