time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7832779884338379,0.3327418863773346,0.302839994430542,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.930175244808197,0.5582694411277771,0.5307358503341675,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.7349830865859985,0.4906075298786163,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8638158440589905,0.4516288638114929,0.4306013286113739,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6935167908668518,0.227986454963684,1.0442681312561035,284.9929504394531,284.95001220703125,301.48358154296875,295.8109436035156,298.6091003417969,297.29400634765625,284.9921569824219,1.0,0.6384761333465576,0.4145950078964233,0.4145950078964233,1.0,1.0,-3.3612897396087646,1.051185965538025,2.31010365486145,0.2889788150787353,0.9209587574005128,0.9209587574005128,0.0,191.4920654296875,200.0,69066.0859375,0.0,3262.5966796875,1.0,278.4411926269531,283.024169921875,298.79705810546875,303.2270202636719,293.1499938964844,293.1499938964844,278.1499938964844,33542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699657917022705,1.0,0.0,0.0,3.6025936603546143,3.602616786956787,8.660118737680023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2529296875,0.0,1462.912109375,1895.4371337890625,0.0,3122.489501953125,0.8928514719009399,1.0,0.0,3.0,1.0,0.0
17771100,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7815136313438416,0.3323026895523071,0.302701860666275,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9276823401451112,0.5575402975082397,0.5303419828414917,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.7362611889839172,0.493631899356842,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8620051741600037,0.4512778520584106,0.4305212795734405,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6921171545982361,0.2279278934001922,1.0447616577148438,284.8759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.5943908691406,297.2877502441406,284.8764953613281,1.0,0.6397820711135864,0.4140304923057556,0.4140304923057556,1.0,1.0,-3.3647878170013428,1.0508724451065063,2.313915491104126,0.2879268527030945,0.8372834324836731,0.8372834324836731,0.0,193.10769653320312,200.0,69797.8359375,0.0,3279.815673828125,1.0,278.199462890625,282.8940734863281,298.8404541015625,303.4405822753906,293.1499938964844,293.1499938964844,278.1499938964844,38336.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753529787063599,1.0,0.0,0.0,3.553702116012573,3.553725481033325,8.426657132076798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.978515625,0.0,1445.67138671875,1895.4371337890625,0.0,3173.016845703125,0.8831741809844971,1.0,0.0,3.0,1.0,0.0
17771160,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7793136835098267,0.3318363130092621,0.3023060858249664,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.9246931076049804,0.5567640066146851,0.529640257358551,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.7374258637428284,0.4970791339874267,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8598005175590515,0.4508658647537231,0.4301772117614746,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.690353512763977,0.2278104275465011,1.0445502996444702,284.91455078125,284.95001220703125,301.4283752441406,295.810791015625,298.5793151855469,297.2808532714844,284.9151306152344,1.0,0.6409968733787537,0.4135002195835113,0.4135002195835113,1.0,1.0,-3.3669466972351074,1.0501683950424194,2.3167781829833984,0.2867556810379028,0.8455113172531128,0.8455113172531128,0.0,194.8778839111328,203.0,69585.796875,0.0,3294.9072265625,1.0,278.158447265625,282.92730712890625,298.8263244628906,303.36639404296875,293.1499938964844,293.1499938964844,278.45001220703125,38280.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763846158981323,1.0,0.0,0.0,3.487628936767578,3.487651824951172,8.116220442389022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.7333984375,0.0,1376.2171630859375,1895.4371337890625,0.0,3182.68994140625,0.8713461756706238,1.0,0.0,3.0,1.0,0.0
17771220,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7761817574501038,0.3316847085952759,0.3021197021007538,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.920188307762146,0.5560858845710754,0.5289264917373657,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7408401370048523,0.5026920437812805,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8565479516983032,0.450777918100357,0.4300390779972076,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6877850890159607,0.2279795259237289,1.0453546047210691,284.9927062988281,284.95001220703125,301.3720703125,295.8102111816406,298.5570983886719,297.27880859375,284.9919128417969,1.0,0.6434516906738281,0.4124396741390228,0.4124396741390228,1.0,1.0,-3.3734116554260254,1.0495288372039795,2.323882818222046,0.2846318185329437,0.92105633020401,0.92105633020401,0.0,197.9116973876953,206.0,69130.8359375,0.0,3327.15185546875,1.0,278.4411926269531,283.025390625,298.7960205078125,303.2303771972656,293.1499938964844,293.1499938964844,278.1499938964844,33568.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703354001045227,1.0,0.0,0.0,3.604912281036377,3.60493540763855,8.671270279592136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.8076171875,0.0,1465.6156005859375,1895.4371337890625,0.0,3125.95703125,0.8933927416801453,1.0,0.0,3.0,1.0,0.0
17771280,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7761817574501038,0.3316847085952759,0.3021197021007538,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99267578125,0.920188307762146,0.5560858845710754,0.5289264917373657,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7408401370048523,0.5026920437812805,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8565479516983032,0.450777918100357,0.4300390779972076,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6877850890159607,0.2279795259237289,1.0453546047210691,284.9927062988281,284.95001220703125,301.3720703125,295.8102111816406,298.5570983886719,297.27880859375,284.9919128417969,1.0,0.6434516906738281,0.4124396741390228,0.4124396741390228,1.0,1.0,-3.3734116554260254,1.0495288372039795,2.323882818222046,0.2846318185329437,0.92105633020401,0.92105633020401,0.0,197.9116973876953,206.0,69130.8359375,0.0,3327.15185546875,1.0,278.4411926269531,283.025390625,298.7960205078125,303.2303771972656,293.1499938964844,293.1499938964844,278.1499938964844,33568.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703354001045227,1.0,0.0,0.0,3.604912281036377,3.60493540763855,8.671270279592136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.8076171875,0.0,1465.6156005859375,1895.4371337890625,0.0,3125.95703125,0.8933927416801453,1.0,0.0,3.0,1.0,0.0
17771340,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7725079655647278,0.3307560384273529,0.3015587627887726,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.9151532053947448,0.554559051990509,0.5278023481369019,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7430035471916199,0.5088424682617188,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8528698682785034,0.4499920904636383,0.4295857846736908,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6848534941673279,0.227786511182785,1.0455352067947388,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5273132324219,297.2663269042969,284.91375732421875,1.0,0.6458237767219543,0.4113791286945343,0.4113791286945343,1.0,1.0,-3.378458499908448,1.0483644008636477,2.3300940990448,0.2824002802371979,0.845283567905426,0.845283567905426,0.0,201.18801879882807,209.0,69659.53125,0.0,3357.638671875,1.0,278.15869140625,282.9274597167969,298.82421875,303.3687438964844,293.1499938964844,293.1499938964844,278.45001220703125,38170.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767094016075134,1.0,0.0,0.0,3.4918603897094727,3.4918832778930664,8.135926918839687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.7041015625,0.0,1379.7779541015625,1895.4371337890625,0.0,3185.735107421875,0.8720788955688477,1.0,0.0,3.0,1.0,0.0
17771400,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7725079655647278,0.3307560384273529,0.3015587627887726,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.913818359375,0.9151532053947448,0.554559051990509,0.5278023481369019,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7430035471916199,0.5088424682617188,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8528698682785034,0.4499920904636383,0.4295857846736908,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6848534941673279,0.227786511182785,1.0455352067947388,284.913818359375,284.95001220703125,301.314697265625,295.8091125488281,298.5273132324219,297.2663269042969,284.91375732421875,1.0,0.6458237767219543,0.4113791286945343,0.4113791286945343,1.0,1.0,-3.378458499908448,1.0483644008636477,2.3300940990448,0.2824002802371979,0.845283567905426,0.845283567905426,0.0,201.18801879882807,209.0,69659.53125,0.0,3357.638671875,1.0,278.15869140625,282.9274597167969,298.82421875,303.3687438964844,293.1499938964844,293.1499938964844,278.45001220703125,38170.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767094016075134,1.0,0.0,0.0,3.4918603897094727,3.4918832778930664,8.135926918839687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.7041015625,0.0,1379.7779541015625,1895.4371337890625,0.0,3185.735107421875,0.8720788955688477,1.0,0.0,3.0,1.0,0.0
17771460,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7696018218994141,0.3305764496326446,0.3013492226600647,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926147460937,0.9110615849494934,0.5538545846939087,0.5270666480064392,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7461385130882263,0.5142136216163635,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8498786687850952,0.4498790204524994,0.4294258654117584,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6824665069580078,0.2279382050037384,1.0462597608566284,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5048828125,297.2645568847656,284.9918212890625,1.0,0.6481660604476929,0.4103536009788513,0.4103536009788513,1.0,1.0,-3.3844563961029053,1.0476224422454834,2.336833953857422,0.2802824974060058,0.921018660068512,0.921018660068512,0.0,204.14520263671875,212.0,69168.3125,0.0,3388.576416015625,1.0,278.44122314453125,283.0272521972656,298.7931823730469,303.2304382324219,293.1499938964844,293.1499938964844,278.1499938964844,33593.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706870675086975,1.0,0.0,0.0,3.60552716255188,3.605550527572632,8.674228411109652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0810546875,0.0,1466.462158203125,1895.4371337890625,0.0,3129.255615234375,0.8935525417327881,1.0,0.0,3.0,1.0,0.0
17771520,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7696018218994141,0.3305764496326446,0.3013492226600647,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926147460937,0.9110615849494934,0.5538545846939087,0.5270666480064392,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.7461385130882263,0.5142136216163635,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8498786687850952,0.4498790204524994,0.4294258654117584,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6824665069580078,0.2279382050037384,1.0462597608566284,284.9926452636719,284.95001220703125,301.2563171386719,295.8073425292969,298.5048828125,297.2645568847656,284.9918212890625,1.0,0.6481660604476929,0.4103536009788513,0.4103536009788513,1.0,1.0,-3.3844563961029053,1.0476224422454834,2.336833953857422,0.2802824974060058,0.921018660068512,0.921018660068512,0.0,204.14520263671875,212.0,69168.3125,0.0,3388.576416015625,1.0,278.44122314453125,283.0272521972656,298.7931823730469,303.2304382324219,293.1499938964844,293.1499938964844,278.1499938964844,33593.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706870675086975,1.0,0.0,0.0,3.60552716255188,3.605550527572632,8.674228411109652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0810546875,0.0,1466.462158203125,1895.4371337890625,0.0,3129.255615234375,0.8935525417327881,1.0,0.0,3.0,1.0,0.0
17771580,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7661260366439819,0.3296220600605011,0.3007656335830688,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.9064853191375732,0.5523059368133545,0.525921642780304,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7479838728904724,0.5200897455215454,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8464261293411255,0.4490708708763122,0.4289510250091553,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6796855926513672,0.2277284115552902,1.0463640689849854,284.91363525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.4749755859375,297.2524719238281,284.9135437011719,1.0,0.6504436135292053,0.4093280732631683,0.4093280732631683,1.0,1.0,-3.389004230499268,1.0463510751724243,2.3426530361175537,0.2780672013759613,0.8451175093650818,0.8451175093650818,0.0,207.38961791992188,215.0,69689.546875,0.0,3417.8984375,1.0,278.15869140625,282.9292297363281,298.8199462890625,303.3669738769531,293.1499938964844,293.1499938964844,278.45001220703125,38185.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770756125450134,1.0,0.0,0.0,3.492053747177124,3.4920766353607178,8.13682788702863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.884765625,0.0,1380.0882568359375,1895.4371337890625,0.0,3189.16845703125,0.872127115726471,1.0,0.0,3.0,1.0,0.0
17771640,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7661260366439819,0.3296220600605011,0.3007656335830688,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.9064853191375732,0.5523059368133545,0.525921642780304,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7479838728904724,0.5200897455215454,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8464261293411255,0.4490708708763122,0.4289510250091553,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6796855926513672,0.2277284115552902,1.0463640689849854,284.91363525390625,284.95001220703125,301.19696044921875,295.8047790527344,298.4749755859375,297.2524719238281,284.9135437011719,1.0,0.6504436135292053,0.4093280732631683,0.4093280732631683,1.0,1.0,-3.389004230499268,1.0463510751724243,2.3426530361175537,0.2780672013759613,0.8451175093650818,0.8451175093650818,0.0,207.38961791992188,215.0,69689.546875,0.0,3417.8984375,1.0,278.15869140625,282.9292297363281,298.8199462890625,303.3669738769531,293.1499938964844,293.1499938964844,278.45001220703125,38185.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770756125450134,1.0,0.0,0.0,3.492053747177124,3.4920766353607178,8.13682788702863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.884765625,0.0,1380.0882568359375,1895.4371337890625,0.0,3189.16845703125,0.872127115726471,1.0,0.0,3.0,1.0,0.0
17771700,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7644579410552979,0.3294928669929504,0.3005321025848388,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.9043158888816832,0.5519051551818848,0.5254034399986267,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7493978142738342,0.5225005745887756,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8447391986846924,0.4489635527133941,0.4287418127059936,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6782987117767334,0.2277626693248748,1.0463789701461792,285.01513671875,284.95001220703125,301.1669006347656,295.8031616210937,298.4632873535156,297.251220703125,285.01483154296875,1.0,0.6515210866928101,0.408815324306488,0.408815324306488,1.0,1.0,-3.390763521194458,1.0455328226089478,2.3452305793762207,0.276836484670639,0.9179784059524536,0.9179784059524536,0.0,209.0061798095703,215.0,69004.0078125,0.0,3431.36083984375,1.0,278.39794921875,283.046142578125,298.7764587402344,303.16131591796875,293.1499938964844,293.1499938964844,278.45001220703125,33797.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720754981040955,1.0,0.0,0.0,3.545731782913208,3.5457544326782227,8.388900596401072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.3330078125,0.0,1404.223388671875,1895.4371337890625,0.0,3142.27880859375,0.881967306137085,1.0,0.0,3.0,1.0,0.0
17771760,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7631991505622864,0.329410195350647,0.3005301356315613,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9910583496094,0.9026178121566772,0.5515703558921814,0.5251606106758118,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7509493827819824,0.5243147015571594,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8434258103370667,0.4489283263683319,0.4287683069705963,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.677255392074585,0.2278591692447662,1.0470240116119385,284.9910888671875,284.95001220703125,301.1366271972656,295.80126953125,298.4525146484375,297.2513427734375,284.9897766113281,1.0,0.6526334285736084,0.4083138406276703,0.4083138406276703,1.0,1.0,-3.393462657928467,1.0450706481933594,2.3483920097351074,0.2757735848426819,0.9196552038192748,0.9196552038192748,0.0,210.46372985839844,218.0,69176.0703125,0.0,3446.103515625,1.0,278.44195556640625,283.0278015136719,298.7864685058594,303.22515869140625,293.1499938964844,293.1499938964844,278.1499938964844,33550.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710200786590576,1.0,0.0,0.0,3.606461763381958,3.606484889984131,8.67872586240992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.177734375,0.0,1467.15966796875,1895.4371337890625,0.0,3132.37939453125,0.8934882283210754,1.0,0.0,3.0,1.0,0.0
17771820,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7593483924865723,0.32841357588768,0.2999414205551147,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.897804319858551,0.5499797463417053,0.524011492729187,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9971522092819214,0.7530286312103271,0.5265364646911621,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8395729660987854,0.4480789601802826,0.4282886087894439,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6740880012512207,0.2276213318109512,1.0471432209014893,284.9117431640625,284.95001220703125,301.07537841796875,295.7967224121094,298.4237976074219,297.2417907714844,284.9116516113281,1.0,0.6545553803443909,0.4073108732700348,0.4073108732700348,1.0,1.0,-3.393616199493408,1.0422927141189575,2.351323366165161,0.2730802595615387,0.8426247835159302,0.8426247835159302,0.0,214.15057373046875,221.0,69601.1171875,0.0,3467.837646484375,1.0,278.1587219238281,282.93115234375,298.8114929199219,303.355224609375,293.1499938964844,293.1499938964844,278.45001220703125,38320.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773708343505859,1.0,0.0,0.0,3.486150026321411,3.486172914505005,8.109338409667544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.2626953125,0.0,1374.9881591796875,1895.4371337890625,0.0,3191.936767578125,0.8708996176719666,1.0,0.0,3.0,1.0,0.0
17771880,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7593483924865723,0.32841357588768,0.2999414205551147,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117431640625,0.897804319858551,0.5499797463417053,0.524011492729187,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9971522092819214,0.7530286312103271,0.5265364646911621,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8395729660987854,0.4480789601802826,0.4282886087894439,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6740880012512207,0.2276213318109512,1.0471432209014893,284.9117431640625,284.95001220703125,301.07537841796875,295.7967224121094,298.4237976074219,297.2417907714844,284.9116516113281,1.0,0.6545553803443909,0.4073108732700348,0.4073108732700348,1.0,1.0,-3.393616199493408,1.0422927141189575,2.351323366165161,0.2730802595615387,0.8426247835159302,0.8426247835159302,0.0,214.15057373046875,221.0,69601.1171875,0.0,3467.837646484375,1.0,278.1587219238281,282.93115234375,298.8114929199219,303.355224609375,293.1499938964844,293.1499938964844,278.45001220703125,38320.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773708343505859,1.0,0.0,0.0,3.486150026321411,3.486172914505005,8.109338409667544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.2626953125,0.0,1374.9881591796875,1895.4371337890625,0.0,3191.936767578125,0.8708996176719666,1.0,0.0,3.0,1.0,0.0
17771940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7572705149650574,0.3282608985900879,0.2996852993965149,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032958984375,0.895118772983551,0.5494617223739624,0.5233792066574097,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9960139989852904,0.7555051445960999,0.5280345678329468,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8374549746513367,0.4479563534259796,0.428061693906784,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6723453402519226,0.2276909500360489,1.047318458557129,285.0033874511719,284.95001220703125,301.0332336425781,295.79296875,298.4101867675781,297.2439270019531,285.0009460449219,1.0,0.6557703018188477,0.4066288769245147,0.4066288769245147,1.0,1.0,-3.3942785263061523,1.040605545043945,2.353672981262207,0.2711645662784576,0.915435552597046,0.915435552597046,0.0,216.2823944091797,221.0,68968.5,0.0,3481.764892578125,1.0,278.42242431640625,283.0401306152344,298.7666015625,303.1679382324219,293.1499938964844,293.1499938964844,278.45001220703125,33334.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713884949684143,1.0,0.0,0.0,3.570355176925659,3.570378065109253,8.505818982484925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.970703125,0.0,1426.843017578125,1895.4371337890625,0.0,3135.8349609375,0.8856643438339233,1.0,0.0,3.0,1.0,0.0
17772000,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7565740346908569,0.3281722962856293,0.2996797859668731,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.8941640257835388,0.5492076873779297,0.5232189893722534,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9957236051559448,0.7566218972206116,0.5288907885551453,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8367283344268799,0.4479008615016937,0.4280746579170227,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6717793345451355,0.2277424484491348,1.047744870185852,284.98980712890625,284.95001220703125,301.01324462890625,295.7909851074219,298.4036560058594,297.2447204589844,284.98907470703125,1.0,0.6563913226127625,0.4063079059123993,0.4063079059123993,1.0,1.0,-3.395637989044189,1.0401746034622192,2.35546350479126,0.2704425454139709,0.9160559773445128,0.9160559773445128,0.0,217.13735961914065,224.0,69025.2265625,0.0,3489.918212890625,1.0,278.4411315917969,283.0316162109375,298.77593994140625,303.2061462402344,293.1499938964844,293.1499938964844,278.1499938964844,33742.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711691498756409,1.0,0.0,0.0,3.594470739364624,3.594493865966797,8.621109941486793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.138671875,0.0,1455.6270751953125,1895.4371337890625,0.0,3133.777587890625,0.8911841511726379,1.0,0.0,3.0,1.0,0.0
17772060,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7531613111495972,0.3271804749965668,0.2990743815898895,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8898323178291321,0.5476171970367432,0.5220461487770081,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.99364972114563,0.758997917175293,0.5307982563972473,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8333146572113037,0.447046160697937,0.4275681972503662,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.669001042842865,0.2275176644325256,1.0478427410125732,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3764038085937,297.2375183105469,284.9122314453125,1.0,0.658111572265625,0.4053861498832702,0.4053861498832702,1.0,1.0,-3.39530873298645,1.037438154220581,2.357870578765869,0.2678819000720978,0.8403540253639221,0.8403540253639221,0.0,220.5530242919922,227.0,69440.96875,0.0,3508.95556640625,1.0,278.1588134765625,282.93621826171875,298.7982177734375,303.3318786621094,293.1499938964844,293.1499938964844,278.45001220703125,38325.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773754239082336,1.0,0.0,0.0,3.4746246337890625,3.474647521972656,8.055808393692132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1376953125,0.0,1363.23388671875,1895.4371337890625,0.0,3191.9794921875,0.8683601021766663,1.0,0.0,3.0,1.0,0.0
17772120,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7531613111495972,0.3271804749965668,0.2990743815898895,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8898323178291321,0.5476171970367432,0.5220461487770081,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.99364972114563,0.758997917175293,0.5307982563972473,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8333146572113037,0.447046160697937,0.4275681972503662,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.669001042842865,0.2275176644325256,1.0478427410125732,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3764038085937,297.2375183105469,284.9122314453125,1.0,0.658111572265625,0.4053861498832702,0.4053861498832702,1.0,1.0,-3.39530873298645,1.037438154220581,2.357870578765869,0.2678819000720978,0.8403540253639221,0.8403540253639221,0.0,220.5530242919922,227.0,69440.96875,0.0,3508.95556640625,1.0,278.1588134765625,282.93621826171875,298.7982177734375,303.3318786621094,293.1499938964844,293.1499938964844,278.45001220703125,38325.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773754239082336,1.0,0.0,0.0,3.4746246337890625,3.474647521972656,8.055808393692132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.1376953125,0.0,1363.23388671875,1895.4371337890625,0.0,3191.9794921875,0.8683601021766663,1.0,0.0,3.0,1.0,0.0
17772180,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7507063746452332,0.3269292414188385,0.2988023459911346,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8865538239479065,0.5468320846557617,0.5212397575378418,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9924497604370116,0.7626157999038696,0.5332022905349731,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8307864665985107,0.4468562602996826,0.4273397922515869,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6669856309890747,0.227647066116333,1.0484617948532104,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.35662841796875,297.2411193847656,284.9887390136719,1.0,0.6598496437072754,0.4044643938541412,0.4044643938541412,1.0,1.0,-3.3973662853240967,1.0355476140975952,2.361818790435791,0.2654726505279541,0.9130725860595704,0.9130725860595704,0.0,223.3523864746093,230.0,68868.90625,0.0,3530.0654296875,1.0,278.4410400390625,283.0357360839844,298.7606506347656,303.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,33750.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712171912193298,1.0,0.0,0.0,3.582996129989624,3.583019256591797,8.566156566303107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.962890625,0.0,1443.3681640625,1895.4371337890625,0.0,3134.228271484375,0.8886169791221619,1.0,0.0,3.0,1.0,0.0
17772240,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7507063746452332,0.3269292414188385,0.2988023459911346,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8865538239479065,0.5468320846557617,0.5212397575378418,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9924497604370116,0.7626157999038696,0.5332022905349731,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8307864665985107,0.4468562602996826,0.4273397922515869,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6669856309890747,0.227647066116333,1.0484617948532104,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.35662841796875,297.2411193847656,284.9887390136719,1.0,0.6598496437072754,0.4044643938541412,0.4044643938541412,1.0,1.0,-3.3973662853240967,1.0355476140975952,2.361818790435791,0.2654726505279541,0.9130725860595704,0.9130725860595704,0.0,223.3523864746093,230.0,68868.90625,0.0,3530.0654296875,1.0,278.4410400390625,283.0357360839844,298.7606506347656,303.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,33750.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712171912193298,1.0,0.0,0.0,3.582996129989624,3.583019256591797,8.566156566303107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.962890625,0.0,1443.3681640625,1895.4371337890625,0.0,3134.228271484375,0.8886169791221619,1.0,0.0,3.0,1.0,0.0
17772300,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7493616342544556,0.3264410197734833,0.2986170053482055,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753967285156,0.8847860097885132,0.5460523366928101,0.5207919478416443,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9916946887969972,0.7637691497802734,0.5342950820922852,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8294211030006409,0.4464507699012756,0.4272047579288482,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6659152507781982,0.2275635600090026,1.048843264579773,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.34307861328125,297.2377624511719,284.8763122558594,1.0,0.6607392430305481,0.4040035009384155,0.4040035009384155,1.0,1.0,-3.398221731185913,1.0345321893692017,2.363689422607422,0.2643511593341827,0.8305200934410095,0.8305200934410095,0.0,224.8783264160156,230.0,69520.5078125,0.0,3540.942626953125,1.0,278.20001220703125,282.909423828125,298.79949951171875,303.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,38646.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876541018486023,1.0,0.0,0.0,3.527817249298096,3.527840614318848,8.304346579279809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.3310546875,0.0,1420.572265625,1895.4371337890625,0.0,3184.15625,0.8776457905769348,1.0,0.0,3.0,1.0,0.0
17772360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7475476264953613,0.3259259462356567,0.2981862425804138,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9138488769531,0.8825013041496277,0.5452302694320679,0.5200552344322205,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9904733896255492,0.7649392485618591,0.5350821614265442,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8276063799858093,0.4459918737411499,0.426822304725647,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6644322276115417,0.227424681186676,1.0485644340515137,284.913818359375,284.95001220703125,300.82183837890625,295.7655029296875,298.32928466796875,297.234130859375,284.9141540527344,1.0,0.66150963306427,0.4035632312297821,0.4035632312297821,1.0,1.0,-3.396969556808472,1.0328391790390017,2.3641302585601807,0.2629624307155609,0.8387271761894226,0.8387271761894226,0.0,226.6791076660156,233.0,69253.328125,0.0,3548.432861328125,1.0,278.1586608886719,282.9425964355469,298.7805480957031,303.30328369140625,293.1499938964844,293.1499938964844,278.45001220703125,38436.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775320649147034,1.0,0.0,0.0,3.4601805210113525,3.460203170776367,7.988970196493028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.947265625,0.0,1349.3455810546875,1895.4371337890625,0.0,3193.44775390625,0.8653848767280579,1.0,0.0,3.0,1.0,0.0
17772420,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7452364563941956,0.3256518542766571,0.2978926002979278,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.8793880939483643,0.5444216132164001,0.5192257165908813,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9893137216567992,0.7684890627861023,0.5374370217323303,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8252046704292297,0.4457853138446808,0.4265768229961395,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6625484228134155,0.2275491207838058,1.049160361289978,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.309326171875,297.2377014160156,284.9878234863281,1.0,0.6632037162780762,0.4026826918125152,0.4026826918125152,1.0,1.0,-3.3988656997680664,1.030996561050415,2.367869138717652,0.2606421113014221,0.9097994565963744,0.9097994565963744,0.0,229.4456481933593,236.0,68701.125,0.0,3569.002197265625,1.0,278.4409484863281,283.0393371582031,298.739501953125,303.14996337890625,293.1499938964844,293.1499938964844,278.1499938964844,33762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714540600776672,1.0,0.0,0.0,3.5712149143218994,3.571237802505493,8.509916256116412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.041015625,0.0,1430.8890380859375,1895.4371337890625,0.0,3136.449951171875,0.885982871055603,1.0,0.0,3.0,1.0,0.0
17772480,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7452364563941956,0.3256518542766571,0.2978926002979278,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.8793880939483643,0.5444216132164001,0.5192257165908813,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9893137216567992,0.7684890627861023,0.5374370217323303,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8252046704292297,0.4457853138446808,0.4265768229961395,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6625484228134155,0.2275491207838058,1.049160361289978,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.309326171875,297.2377014160156,284.9878234863281,1.0,0.6632037162780762,0.4026826918125152,0.4026826918125152,1.0,1.0,-3.3988656997680664,1.030996561050415,2.367869138717652,0.2606421113014221,0.9097994565963744,0.9097994565963744,0.0,229.4456481933593,236.0,68701.125,0.0,3569.002197265625,1.0,278.4409484863281,283.0393371582031,298.739501953125,303.14996337890625,293.1499938964844,293.1499938964844,278.1499938964844,33762.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714540600776672,1.0,0.0,0.0,3.5712149143218994,3.571237802505493,8.509916256116412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.041015625,0.0,1430.8890380859375,1895.4371337890625,0.0,3136.449951171875,0.885982871055603,1.0,0.0,3.0,1.0,0.0
17772540,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7422374486923218,0.3246337473392486,0.2972569465637207,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8755196332931519,0.5428057909011841,0.5180205702781677,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9873571395874025,0.7707434296607971,0.5392628908157349,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8221477270126343,0.4449125230312347,0.4260448813438415,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6601364016532898,0.2273218482732772,1.0492274761199951,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2818298339844,297.2308349609375,284.9128112792969,1.0,0.6648269891738892,0.401802122592926,0.401802122592926,1.0,1.0,-3.3982954025268555,1.0282810926437378,2.3700144290924072,0.2581658661365509,0.8355934619903564,0.8355934619903564,0.0,232.75469970703125,239.0,69081.6015625,0.0,3586.857666015625,1.0,278.1589660644531,282.9457702636719,298.7557067871094,303.2679138183594,293.1499938964844,293.1499938964844,278.45001220703125,38351.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778434991836548,1.0,0.0,0.0,3.4496662616729736,3.449688673019409,7.940492423585965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9375,0.0,1338.1295166015625,1895.4371337890625,0.0,3196.367431640625,0.8628528118133545,1.0,0.0,3.0,1.0,0.0
17772600,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7422374486923218,0.3246337473392486,0.2972569465637207,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.8755196332931519,0.5428057909011841,0.5180205702781677,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9873571395874025,0.7707434296607971,0.5392628908157349,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8221477270126343,0.4449125230312347,0.4260448813438415,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6601364016532898,0.2273218482732772,1.0492274761199951,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2818298339844,297.2308349609375,284.9128112792969,1.0,0.6648269891738892,0.401802122592926,0.401802122592926,1.0,1.0,-3.3982954025268555,1.0282810926437378,2.3700144290924072,0.2581658661365509,0.8355934619903564,0.8355934619903564,0.0,232.75469970703125,239.0,69081.6015625,0.0,3586.857666015625,1.0,278.1589660644531,282.9457702636719,298.7557067871094,303.2679138183594,293.1499938964844,293.1499938964844,278.45001220703125,38351.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778434991836548,1.0,0.0,0.0,3.4496662616729736,3.449688673019409,7.940492423585965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.9375,0.0,1338.1295166015625,1895.4371337890625,0.0,3196.367431640625,0.8628528118133545,1.0,0.0,3.0,1.0,0.0
17772660,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7400395274162292,0.3243334591388702,0.2969459295272827,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8725466728210449,0.5419703125953674,0.5171730518341064,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9862194061279296,0.7742142677307129,0.5415701270103455,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.819828450679779,0.4446907043457031,0.4257903099060058,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6583581566810608,0.2274372577667236,1.0497968196868896,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2616882324219,297.2343139648437,284.98712158203125,1.0,0.6664905548095703,0.4009689092636108,0.4009689092636108,1.0,1.0,-3.4000492095947266,1.026508092880249,2.373541116714477,0.255955159664154,0.9063241481781006,0.9063241481781006,0.0,235.51092529296875,242.0,68507.0390625,0.0,3607.05517578125,1.0,278.4408264160156,283.0432434082031,298.7112731933594,303.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,33790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718697428703308,1.0,0.0,0.0,3.557936906814575,3.557959794998169,8.446752985946659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3486328125,0.0,1417.0186767578125,1895.4371337890625,0.0,3140.348876953125,0.883034348487854,1.0,0.0,3.0,1.0,0.0
17772720,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7400395274162292,0.3243334591388702,0.2969459295272827,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8725466728210449,0.5419703125953674,0.5171730518341064,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9862194061279296,0.7742142677307129,0.5415701270103455,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.819828450679779,0.4446907043457031,0.4257903099060058,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6583581566810608,0.2274372577667236,1.0497968196868896,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,298.2616882324219,297.2343139648437,284.98712158203125,1.0,0.6664905548095703,0.4009689092636108,0.4009689092636108,1.0,1.0,-3.4000492095947266,1.026508092880249,2.373541116714477,0.255955159664154,0.9063241481781006,0.9063241481781006,0.0,235.51092529296875,242.0,68507.0390625,0.0,3607.05517578125,1.0,278.4408264160156,283.0432434082031,298.7112731933594,303.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,33790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718697428703308,1.0,0.0,0.0,3.557936906814575,3.557959794998169,8.446752985946659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3486328125,0.0,1417.0186767578125,1895.4371337890625,0.0,3140.348876953125,0.883034348487854,1.0,0.0,3.0,1.0,0.0
17772780,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7371741533279419,0.3233006596565246,0.2962936460971832,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8688485026359558,0.5403409600257874,0.5159508585929871,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9842754602432252,0.7763956189155579,0.5433428287506104,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8168526291847229,0.4438142776489258,0.4252509474754333,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6560717225074768,0.2272045910358429,1.0498313903808594,284.91326904296875,284.95001220703125,300.5560913085937,295.7079772949219,298.234130859375,297.2275390625,284.9130859375,1.0,0.6680848002433777,0.400135725736618,0.400135725736618,1.0,1.0,-3.39932632446289,1.023866891860962,2.3754594326019287,0.2535909116268158,0.8329952359199524,0.8329952359199524,0.0,238.81246948242188,245.0,68869.6796875,0.0,3624.5009765625,1.0,278.1590881347656,282.9506225585937,298.72369384765625,303.2230224609375,293.1499938964844,293.1499938964844,278.45001220703125,38346.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783512115478516,1.0,0.0,0.0,3.4357669353485107,3.4357893466949463,7.876634526837734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.8564453125,0.0,1324.1534423828125,1895.4371337890625,0.0,3201.127197265625,0.8597704172134399,1.0,0.0,3.0,1.0,0.0
17772840,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7371741533279419,0.3233006596565246,0.2962936460971832,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8688485026359558,0.5403409600257874,0.5159508585929871,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9842754602432252,0.7763956189155579,0.5433428287506104,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8168526291847229,0.4438142776489258,0.4252509474754333,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6560717225074768,0.2272045910358429,1.0498313903808594,284.91326904296875,284.95001220703125,300.5560913085937,295.7079772949219,298.234130859375,297.2275390625,284.9130859375,1.0,0.6680848002433777,0.400135725736618,0.400135725736618,1.0,1.0,-3.39932632446289,1.023866891860962,2.3754594326019287,0.2535909116268158,0.8329952359199524,0.8329952359199524,0.0,238.81246948242188,245.0,68869.6796875,0.0,3624.5009765625,1.0,278.1590881347656,282.9506225585937,298.72369384765625,303.2230224609375,293.1499938964844,293.1499938964844,278.45001220703125,38346.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783512115478516,1.0,0.0,0.0,3.4357669353485107,3.4357893466949463,7.876634526837734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.8564453125,0.0,1324.1534423828125,1895.4371337890625,0.0,3201.127197265625,0.8597704172134399,1.0,0.0,3.0,1.0,0.0
