time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7359123229980469,0.3231185972690582,0.2960193157196045,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01129150390625,0.8671950101852417,0.5398830771446228,0.5153884291648865,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9834938645362854,0.7780918478965759,0.5443348288536072,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8155115842819214,0.44366654753685,0.4250087738037109,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6550451517105103,0.227228581905365,1.049799919128418,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2237243652344,297.2289733886719,285.0105285644531,1.0,0.6688525080680847,0.3997191190719604,0.3997191190719604,1.0,1.0,-3.399178266525269,1.0226250886917114,2.3765532970428467,0.2523355185985565,0.903012216091156,0.903012216091156,0.0,240.31626892089844,245.0,68171.1796875,0.0,3632.888427734375,1.0,278.3965148925781,283.06414794921875,298.67242431640625,303.008056640625,293.1499938964844,293.1499938964844,278.45001220703125,33847.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734093308448792,1.0,0.0,0.0,3.4888806343078613,3.4889028072357178,8.122047461256443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.283203125,0.0,1345.7977294921875,1895.4371337890625,0.0,3154.789306640625,0.8693405389785767,1.0,0.0,3.0,1.0,0.0
17772960,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7350580096244812,0.3229765295982361,0.2959601581096649,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.8659933805465698,0.5394812226295471,0.5150796175003052,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.983141303062439,0.7797887325286865,0.5455929040908813,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.814572811126709,0.4435833692550659,0.4249866604804992,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6543786525726318,0.2273114025592804,1.05036199092865,284.9858703613281,284.95001220703125,300.48797607421875,295.6886291503906,298.2137451171875,297.23095703125,284.9847412109375,1.0,0.6697203516960144,0.3993130624294281,0.3993130624294281,1.0,1.0,-3.400897264480591,1.0220530033111572,2.3788442611694336,0.2513839602470398,0.9020054936408995,0.9020054936408995,0.0,241.5713653564453,248.0,68295.0625,0.0,3644.30126953125,1.0,278.44140625,283.0456237792969,298.674560546875,303.06060791015625,293.1499938964844,293.1499938964844,278.1499938964844,33726.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724331259727478,1.0,0.0,0.0,3.545964241027832,3.5459868907928467,8.390000516556029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.8505859375,0.0,1403.9482421875,1895.4371337890625,0.0,3145.63330078125,0.880041778087616,1.0,0.0,3.0,1.0,0.0
17773020,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7323077917098999,0.3219276964664459,0.2952950596809387,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.8624627590179443,0.5378366112709045,0.5138444304466248,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9812134504318236,0.7818901538848877,0.5473148226737976,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8116439580917358,0.442706286907196,0.4244471490383148,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6522122025489807,0.2270728796720504,1.0503720045089722,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18603515625,297.22418212890625,284.91339111328125,1.0,0.6712889075279236,0.3985008895397186,0.3985008895397186,1.0,1.0,-3.400052547454834,1.0194228887557983,2.380629777908325,0.2490641623735427,0.8301178812980652,0.8301178812980652,0.0,244.8645782470703,251.0,68626.09375,0.0,3661.40234375,1.0,278.1592712402344,282.9555969238281,298.683349609375,303.1678771972656,293.1499938964844,293.1499938964844,278.45001220703125,38348.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879051923751831,1.0,0.0,0.0,3.420238494873047,3.4202609062194824,7.805596737853193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.86328125,0.0,1308.7210693359375,1895.4371337890625,0.0,3207.69482421875,0.856338620185852,1.0,0.0,3.0,1.0,0.0
17773080,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7323077917098999,0.3219276964664459,0.2952950596809387,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.8624627590179443,0.5378366112709045,0.5138444304466248,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9812134504318236,0.7818901538848877,0.5473148226737976,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8116439580917358,0.442706286907196,0.4244471490383148,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6522122025489807,0.2270728796720504,1.0503720045089722,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18603515625,297.22418212890625,284.91339111328125,1.0,0.6712889075279236,0.3985008895397186,0.3985008895397186,1.0,1.0,-3.400052547454834,1.0194228887557983,2.380629777908325,0.2490641623735427,0.8301178812980652,0.8301178812980652,0.0,244.8645782470703,251.0,68626.09375,0.0,3661.40234375,1.0,278.1592712402344,282.9555969238281,298.683349609375,303.1678771972656,293.1499938964844,293.1499938964844,278.45001220703125,38348.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879051923751831,1.0,0.0,0.0,3.420238494873047,3.4202609062194824,7.805596737853193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.86328125,0.0,1308.7210693359375,1895.4371337890625,0.0,3207.69482421875,0.856338620185852,1.0,0.0,3.0,1.0,0.0
17773140,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7306695580482483,0.3216804563999176,0.2949799001216888,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.8602913618087769,0.537179172039032,0.5131100416183472,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9802714586257936,0.7844579815864563,0.5489305257797241,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8098385334014893,0.4425333142280578,0.4241922795772552,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.650911808013916,0.227143719792366,1.0505976676940918,284.99346923828125,284.95001220703125,300.3666687011719,295.64923095703125,298.17059326171875,297.2269897460937,284.9916381835937,1.0,0.6724849939346313,0.397883653640747,0.397883653640747,1.0,1.0,-3.400691509246826,1.0178722143173218,2.382819175720215,0.2473165541887283,0.8972252011299133,0.8972252011299133,0.0,247.0062561035156,251.0,68011.53125,0.0,3675.3916015625,1.0,278.42828369140625,283.05487060546875,298.6272277832031,302.9787292480469,293.1499938964844,293.1499938964844,278.45001220703125,33450.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732269406318665,1.0,0.0,0.0,3.5134494304656982,3.5134716033935547,8.236841608777468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.826171875,0.0,1368.12451171875,1895.4371337890625,0.0,3153.078857421875,0.8726241588592529,1.0,0.0,3.0,1.0,0.0
17773200,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7302650809288025,0.3215757608413696,0.294945478439331,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.8597304821014404,0.5369482636451721,0.5129565596580505,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9800907969474792,0.7851923704147339,0.5495127439498901,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8093836307525635,0.4424671232700348,0.4241831004619598,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6506063938140869,0.2271700948476791,1.0508805513381958,284.98565673828125,284.95001220703125,300.3500061035156,295.643310546875,298.1653747558594,297.2274169921875,284.985107421875,1.0,0.6729003190994263,0.3976887464523315,0.3976887464523315,1.0,1.0,-3.401495695114136,1.017587423324585,2.38390851020813,0.2468734234571457,0.8982129096984863,0.8982129096984863,0.0,247.6215362548828,254.0,68032.9921875,0.0,3680.904052734375,1.0,278.4405517578125,283.0506896972656,298.6303405761719,303.0004577636719,293.1499938964844,293.1499938964844,278.75,33851.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732810020446777,1.0,0.0,0.0,3.5272886753082275,3.527311086654663,8.301857974402083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.4404296875,0.0,1385.345947265625,1895.4371337890625,0.0,3153.585693359375,0.8762128353118896,1.0,0.0,3.0,1.0,0.0
17773260,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7284132242202759,0.3211832046508789,0.2947398424148559,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274963378906,0.8572306632995605,0.5360696315765381,0.5122770667076111,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9791330099105836,0.788433313369751,0.5518632531166077,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8073108196258545,0.4422518610954284,0.4241200983524322,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6491934657096863,0.2272470146417617,1.0519155263900757,285.027587890625,284.95001220703125,300.2800598144531,295.617919921875,298.1443176269531,297.2301330566406,285.0242614746094,1.0,0.6746743321418762,0.3968928456306457,0.3968928456306457,1.0,1.0,-3.404428720474243,1.0162991285324097,2.388129472732544,0.244991734623909,0.984624445438385,0.984624445438385,0.0,250.37489318847656,257.0,67754.59375,0.0,3703.992431640625,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9510498046875,293.1499938964844,293.1499938964844,278.45001220703125,31599.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701900243759155,1.0,0.0,0.0,3.707674026489258,3.707697868347168,9.172682666758192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.1728515625,0.0,1564.84228515625,1895.4371337890625,0.0,3124.59326171875,0.9147986769676208,1.0,0.0,3.0,1.0,0.0
17773320,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7284132242202759,0.3211832046508789,0.2947398424148559,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274963378906,0.8572306632995605,0.5360696315765381,0.5122770667076111,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9791330099105836,0.788433313369751,0.5518632531166077,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8073108196258545,0.4422518610954284,0.4241200983524322,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6491934657096863,0.2272470146417617,1.0519155263900757,285.027587890625,284.95001220703125,300.2800598144531,295.617919921875,298.1443176269531,297.2301330566406,285.0242614746094,1.0,0.6746743321418762,0.3968928456306457,0.3968928456306457,1.0,1.0,-3.404428720474243,1.0162991285324097,2.388129472732544,0.244991734623909,0.984624445438385,0.984624445438385,0.0,250.37489318847656,257.0,67754.59375,0.0,3703.992431640625,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9510498046875,293.1499938964844,293.1499938964844,278.45001220703125,31599.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701900243759155,1.0,0.0,0.0,3.707674026489258,3.707697868347168,9.172682666758192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.1728515625,0.0,1564.84228515625,1895.4371337890625,0.0,3124.59326171875,0.9147986769676208,1.0,0.0,3.0,1.0,0.0
17773380,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7254652976989746,0.3196559548377991,0.2938311100006103,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.8536608815193176,0.5340120196342468,0.5108699202537537,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9767290949821472,0.7892802953720093,0.5529375076293945,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8040621280670166,0.4409251809120178,0.4233553409576416,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6467783451080322,0.2265483886003494,1.0505725145339966,284.8819274902344,284.95001220703125,300.2196960449219,295.5956115722656,298.11492919921875,297.216796875,284.88427734375,1.0,0.6758628487586975,0.3962133228778839,0.3962133228778839,1.0,1.0,-3.4004147052764893,1.0129474401474,2.387467384338379,0.2427465766668319,0.8700656890869141,0.8700656890869141,0.0,253.757553100586,257.0,68402.9921875,0.0,3713.936279296875,1.0,278.4622802734375,282.9598693847656,298.6319274902344,303.11358642578125,293.1499938964844,293.1499938964844,278.45001220703125,38349.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795562386512756,1.0,0.0,0.0,3.632556676864624,3.632580995559693,8.804771596260252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.2587890625,0.0,1531.341796875,1895.4371337890625,0.0,3212.421875,0.9028337597846984,1.0,0.0,3.0,1.0,0.0
17773440,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7248531579971313,0.3194007277488708,0.2936025857925415,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8889465332031,0.8529426455497742,0.5336595773696899,0.5105399489402771,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9762004017829896,0.7894613146781921,0.5530411005020142,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8033875226974487,0.4406876564025879,0.423141211271286,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6462588906288147,0.2264018207788467,1.0500404834747314,284.8888854980469,284.95001220703125,300.2093200683594,295.5917358398437,298.1100769042969,297.2147521972656,284.8903503417969,1.0,0.6760048270225525,0.3960969448089599,0.3960969448089599,1.0,1.0,-3.398969888687134,1.012115240097046,2.386854648590088,0.2422394007444381,0.8686075806617737,0.8686075806617737,0.0,254.38966369628903,260.0,68324.1015625,0.0,3714.114013671875,1.0,278.45770263671875,282.966064453125,298.6209716796875,303.088134765625,293.1499938964844,293.1499938964844,278.75,38255.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879747211933136,1.0,0.0,0.0,3.620429515838623,3.620453596115112,8.746080766286468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.5078125,0.0,1517.2559814453125,1895.4371337890625,0.0,3214.211669921875,0.900321364402771,1.0,0.0,3.0,1.0,0.0
17773500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7230759859085083,0.3188372254371643,0.2929697036743164,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8508381843566895,0.5327900648117065,0.5095740556716919,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9747751951217652,0.7906076908111572,0.5536142587661743,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8014129996299744,0.4401519298553467,0.422530859708786,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6447166800498962,0.2260361313819885,1.0483808517456057,284.9999389648437,284.95001220703125,300.1736755371094,295.5783996582031,298.0964660644531,297.212158203125,285.00054931640625,1.0,0.6764869689941406,0.395698994398117,0.395698994398117,1.0,1.0,-3.395000457763672,1.009607195854187,2.385393142700196,0.2405685037374496,0.9415351152420044,0.9415351152420044,0.0,256.2797241210937,260.0,67413.1953125,0.0,3715.495849609375,1.0,278.70098876953125,283.09423828125,298.55841064453125,302.8514099121094,293.1499938964844,293.1499938964844,278.75,34239.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750327825546265,1.0,0.0,0.0,3.663210868835449,3.66323471069336,8.954000350058777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.1767578125,0.0,1534.693603515625,1895.4371337890625,0.0,3170.013916015625,0.9084292054176332,1.0,0.0,3.0,1.0,0.0
17773560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7218297123908997,0.3183785378932953,0.2926155626773834,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.849310040473938,0.5320457220077515,0.5089297890663147,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9739674925804138,0.791844367980957,0.5545401573181152,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8000046014785767,0.4397316575050354,0.4221858084201813,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6435979008674622,0.2257378548383712,1.0472965240478516,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.0841369628906,297.2111511230469,284.9808959960937,1.0,0.6770312786102295,0.3953502476215362,0.3953502476215362,1.0,1.0,-3.3931925296783447,1.007972002029419,2.385220527648926,0.2393338084220886,0.94391667842865,0.94391667842865,0.0,257.77001953125,248.0,67443.296875,0.0,3719.771484375,1.0,278.7430114746094,283.0821838378906,298.55230712890625,302.8872985839844,293.1499938964844,293.1499938964844,278.45001220703125,33910.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739639520645142,1.0,0.0,0.0,3.716130495071411,3.71615481376648,9.214572855853476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.3916015625,0.0,1592.079345703125,1895.4371337890625,0.0,3159.9912109375,0.9184016585350036,1.0,0.0,3.0,1.0,0.0
17773620,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7223929762840271,0.3166029751300812,0.2911034524440765,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.8502349257469177,0.5296045541763306,0.506748616695404,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9767293334007264,0.7927769422531128,0.5553362965583801,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.801152765750885,0.4380792379379272,0.420714259147644,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6442436575889587,0.2246508747339248,1.0425065755844116,284.8949584960937,284.95001220703125,300.0657958984375,295.5372314453125,298.0508728027344,297.1974792480469,284.8959655761719,1.0,0.6736536622047424,0.3946527540683746,0.3946527540683746,1.0,1.0,-3.382190704345703,1.002177119255066,2.380013465881348,0.2361892610788345,0.850794792175293,0.850794792175293,0.0,254.5064239501953,236.0,67575.34375,0.0,3674.412353515625,1.0,278.4574584960937,282.9829406738281,298.5526733398437,302.9720764160156,293.1499938964844,293.1499938964844,278.75,39308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804970979690552,1.0,0.0,0.0,3.5677695274353027,3.567793369293213,8.493503855788731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.8798828125,0.0,1467.7908935546875,1895.4371337890625,0.0,3221.239013671875,0.8898351788520813,1.0,0.0,3.0,1.0,0.0
17773680,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7223929762840271,0.3166029751300812,0.2911034524440765,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.8502349257469177,0.5296045541763306,0.506748616695404,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9767293334007264,0.7927769422531128,0.5553362965583801,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.801152765750885,0.4380792379379272,0.420714259147644,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6442436575889587,0.2246508747339248,1.0425065755844116,284.8949584960937,284.95001220703125,300.0657958984375,295.5372314453125,298.0508728027344,297.1974792480469,284.8959655761719,1.0,0.6736536622047424,0.3946527540683746,0.3946527540683746,1.0,1.0,-3.382190704345703,1.002177119255066,2.380013465881348,0.2361892610788345,0.850794792175293,0.850794792175293,0.0,254.5064239501953,236.0,67575.34375,0.0,3674.412353515625,1.0,278.4574584960937,282.9829406738281,298.5526733398437,302.9720764160156,293.1499938964844,293.1499938964844,278.75,39308.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804970979690552,1.0,0.0,0.0,3.5677695274353027,3.567793369293213,8.493503855788731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.8798828125,0.0,1467.7908935546875,1895.4371337890625,0.0,3221.239013671875,0.8898351788520813,1.0,0.0,3.0,1.0,0.0
17773740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7260990738868713,0.3156637847423553,0.2898031771183014,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.8549501299858093,0.5280410647392273,0.5047825574874878,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9834617972373962,0.7951468229293823,0.5565406680107117,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8060414791107178,0.4371706843376159,0.4193817377090454,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6476343870162964,0.2239441871643066,1.0374213457107544,284.9829406738281,284.95001220703125,299.9930725097656,295.5089416503906,298.0263977050781,297.1963195800781,284.9820251464844,1.0,0.6682974100112915,0.3939552307128906,0.3939552307128906,1.0,1.0,-3.371986150741577,0.996674418449402,2.3753116130828857,0.2329220026731491,0.9240694046020508,0.9240694046020508,0.0,246.6614685058593,224.0,66619.5078125,0.0,3604.86474609375,1.0,278.7417297363281,283.095947265625,298.4898681640625,302.77166748046875,293.1499938964844,293.1499938964844,278.45001220703125,34276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87330162525177,1.0,0.0,0.0,3.657214879989624,3.657238483428955,8.924712346924935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.84375,0.0,1528.2900390625,1895.4371337890625,0.0,3153.779296875,0.9056408405303956,1.0,0.0,3.0,1.0,0.0
17773800,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7260990738868713,0.3156637847423553,0.2898031771183014,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98291015625,0.8549501299858093,0.5280410647392273,0.5047825574874878,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9834617972373962,0.7951468229293823,0.5565406680107117,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8060414791107178,0.4371706843376159,0.4193817377090454,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6476343870162964,0.2239441871643066,1.0374213457107544,284.9829406738281,284.95001220703125,299.9930725097656,295.5089416503906,298.0263977050781,297.1963195800781,284.9820251464844,1.0,0.6682974100112915,0.3939552307128906,0.3939552307128906,1.0,1.0,-3.371986150741577,0.996674418449402,2.3753116130828857,0.2329220026731491,0.9240694046020508,0.9240694046020508,0.0,246.6614685058593,224.0,66619.5078125,0.0,3604.86474609375,1.0,278.7417297363281,283.095947265625,298.4898681640625,302.77166748046875,293.1499938964844,293.1499938964844,278.45001220703125,34276.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87330162525177,1.0,0.0,0.0,3.657214879989624,3.657238483428955,8.924712346924935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.84375,0.0,1528.2900390625,1895.4371337890625,0.0,3153.779296875,0.9056408405303956,1.0,0.0,3.0,1.0,0.0
17773860,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7306289076805115,0.3139793872833252,0.2881324291229248,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.8609161376953125,0.5256499648094177,0.5023940205574036,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9908122420310974,0.7960820198059082,0.5571397542953491,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.811941921710968,0.435585081577301,0.4177193343639374,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6519961953163147,0.2228816747665405,1.031533122062683,284.902587890625,284.95001220703125,299.9198303222656,295.4800109863281,297.994873046875,297.1849060058594,284.90264892578125,1.0,0.6617707014083862,0.3934365510940552,0.3934365510940552,1.0,1.0,-3.358752012252808,0.990626871585846,2.3681252002716064,0.2299631386995315,0.8396474719047546,0.8396474719047546,0.0,237.35302734375,212.0,66696.0703125,0.0,3520.1982421875,1.0,278.4584045410156,283.0028381347656,298.49176025390625,302.85321044921875,293.1499938964844,293.1499938964844,278.75,39148.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791323900222778,1.0,0.0,0.0,3.5077295303344727,3.507752656936645,8.210043915823917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.435546875,0.0,1403.2132568359375,1895.4371337890625,0.0,3208.448974609375,0.8763822913169861,1.0,0.0,3.0,1.0,0.0
17773920,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7306289076805115,0.3139793872833252,0.2881324291229248,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.902587890625,0.8609161376953125,0.5256499648094177,0.5023940205574036,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9908122420310974,0.7960820198059082,0.5571397542953491,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.811941921710968,0.435585081577301,0.4177193343639374,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6519961953163147,0.2228816747665405,1.031533122062683,284.902587890625,284.95001220703125,299.9198303222656,295.4800109863281,297.994873046875,297.1849060058594,284.90264892578125,1.0,0.6617707014083862,0.3934365510940552,0.3934365510940552,1.0,1.0,-3.358752012252808,0.990626871585846,2.3681252002716064,0.2299631386995315,0.8396474719047546,0.8396474719047546,0.0,237.35302734375,212.0,66696.0703125,0.0,3520.1982421875,1.0,278.4584045410156,283.0028381347656,298.49176025390625,302.85321044921875,293.1499938964844,293.1499938964844,278.75,39148.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791323900222778,1.0,0.0,0.0,3.5077295303344727,3.507752656936645,8.210043915823917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.435546875,0.0,1403.2132568359375,1895.4371337890625,0.0,3208.448974609375,0.8763822913169861,1.0,0.0,3.0,1.0,0.0
17773980,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368885278701782,0.313030481338501,0.2867480814456939,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8690524101257324,0.5240370035171509,0.500303328037262,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.7983340620994568,0.5578022599220276,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8194831013679504,0.4346604347229004,0.4162889420986175,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6579619646072388,0.2221624553203582,1.0259360074996948,284.9826965332031,284.95001220703125,299.8460998535156,295.4504699707031,297.9712829589844,297.1846923828125,284.9817810058594,1.0,0.6546270847320557,0.3929178714752197,0.3929178714752197,1.0,1.0,-3.346930503845215,0.9850903153419496,2.36184024810791,0.227090373635292,0.9094575643539428,0.9094575643539428,0.0,226.53494262695312,200.0,65752.9375,0.0,3430.79345703125,1.0,278.7412414550781,283.1092834472656,298.43023681640625,302.65631103515625,293.1499938964844,293.1499938964844,278.45001220703125,34255.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717681169509888,1.0,0.0,0.0,3.5983052253723145,3.598328351974488,8.639513566777168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.0751953125,0.0,1463.54736328125,1895.4371337890625,0.0,3139.39599609375,0.8924022912979126,1.0,0.0,3.0,1.0,0.0
17774040,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368885278701782,0.313030481338501,0.2867480814456939,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8690524101257324,0.5240370035171509,0.500303328037262,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.7983340620994568,0.5578022599220276,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8194831013679504,0.4346604347229004,0.4162889420986175,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6579619646072388,0.2221624553203582,1.0259360074996948,284.9826965332031,284.95001220703125,299.8460998535156,295.4504699707031,297.9712829589844,297.1846923828125,284.9817810058594,1.0,0.6546270847320557,0.3929178714752197,0.3929178714752197,1.0,1.0,-3.346930503845215,0.9850903153419496,2.36184024810791,0.227090373635292,0.9094575643539428,0.9094575643539428,0.0,226.53494262695312,200.0,65752.9375,0.0,3430.79345703125,1.0,278.7412414550781,283.1092834472656,298.43023681640625,302.65631103515625,293.1499938964844,293.1499938964844,278.45001220703125,34255.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717681169509888,1.0,0.0,0.0,3.5983052253723145,3.598328351974488,8.639513566777168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.0751953125,0.0,1463.54736328125,1895.4371337890625,0.0,3139.39599609375,0.8924022912979126,1.0,0.0,3.0,1.0,0.0
17774100,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.73936927318573,0.312171459197998,0.2860380411148071,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630676269531,0.8723198771476746,0.5228151679039001,0.4992402195930481,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.7991942763328552,0.552396833896637,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8224602937698364,0.4338580369949341,0.4155810475349426,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6603828072547913,0.221624493598938,1.0233250856399536,284.86309814453125,284.95001220703125,299.80908203125,295.4354858398437,297.95672607421875,297.1811218261719,284.8634948730469,1.0,0.6505734324455261,0.392658531665802,0.392658531665802,1.0,1.0,-3.334316730499268,0.9800154566764832,2.35430121421814,0.225086361169815,0.820221483707428,0.820221483707428,0.0,221.96578979492188,200.0,66121.546875,0.0,3375.74951171875,1.0,278.49981689453125,282.9815979003906,298.4609069824219,302.8354187011719,293.1499938964844,293.1499938964844,278.45001220703125,39591.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768631219863892,1.0,0.0,0.0,3.525411605834961,3.525435209274292,8.293025075545302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.5830078125,0.0,1424.8804931640625,1895.4371337890625,0.0,3187.17626953125,0.8775618672370911,1.0,0.0,3.0,1.0,0.0
17774160,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7415112257003784,0.3112727105617523,0.2850599288940429,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.875246524810791,0.5215317010879517,0.4978601336479187,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.8008701801300049,0.5454321503639221,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.825106680393219,0.4329852163791656,0.4145974516868591,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6625164151191711,0.2210229039192199,1.0199434757232666,284.9017944335937,284.95001220703125,299.77197265625,295.4203491210937,297.9446716308594,297.1809387207031,284.90185546875,1.0,0.6461088061332703,0.3924826383590698,0.3924826383590698,1.0,1.0,-3.3178551197052,0.97385835647583,2.343996524810791,0.2226521670818328,0.8244825005531311,0.8244825005531311,0.0,217.50198364257807,188.0,65514.38671875,0.0,3312.98828125,1.0,278.4587097167969,283.0203552246094,298.4302062988281,302.7218933105469,293.1499938964844,293.1499938964844,278.75,39541.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772702813148499,1.0,0.0,0.0,3.432626724243164,3.4326493740081787,7.862242910050554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.578125,0.0,1329.429443359375,1895.4371337890625,0.0,3190.99365234375,0.8602198958396912,1.0,0.0,3.0,1.0,0.0
17774220,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7475240230560303,0.3102040290832519,0.2836425900459289,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.883078932762146,0.5197432637214661,0.4956889450550079,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.8072153925895691,0.529004693031311,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8320497274398804,0.4318987727165222,0.4131017327308655,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6682929992675781,0.2202130109071731,1.014264464378357,284.9691772460937,284.95001220703125,299.69744873046875,295.38970947265625,297.93377685546875,297.1993713378906,284.9684143066406,1.0,0.6365734338760376,0.3921308815479278,0.3921308815479278,1.0,1.0,-3.285156488418579,0.9616535305976868,2.323503017425537,0.2177594304084777,0.880097508430481,0.880097508430481,0.0,207.4342803955078,176.0,64272.3046875,0.0,3183.256591796875,1.0,278.74053955078125,283.1195983886719,298.3641052246094,302.5026550292969,293.1499938964844,293.1499938964844,279.04998779296875,34883.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868812620639801,1.0,0.0,0.0,3.5076286792755127,3.507651090621948,8.209572115447372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1376953125,0.0,1372.437255859375,1895.4371337890625,0.0,3111.672119140625,0.8724954724311829,1.0,0.0,3.0,1.0,0.0
17774280,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7475240230560303,0.3102040290832519,0.2836425900459289,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.883078932762146,0.5197432637214661,0.4956889450550079,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.8072153925895691,0.529004693031311,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8320497274398804,0.4318987727165222,0.4131017327308655,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.6682929992675781,0.2202130109071731,1.014264464378357,284.9691772460937,284.95001220703125,299.69744873046875,295.38970947265625,297.93377685546875,297.1993713378906,284.9684143066406,1.0,0.6365734338760376,0.3921308815479278,0.3921308815479278,1.0,1.0,-3.285156488418579,0.9616535305976868,2.323503017425537,0.2177594304084777,0.880097508430481,0.880097508430481,0.0,207.4342803955078,176.0,64272.3046875,0.0,3183.256591796875,1.0,278.74053955078125,283.1195983886719,298.3641052246094,302.5026550292969,293.1499938964844,293.1499938964844,279.04998779296875,34883.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868812620639801,1.0,0.0,0.0,3.5076286792755127,3.507651090621948,8.209572115447372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1376953125,0.0,1372.437255859375,1895.4371337890625,0.0,3111.672119140625,0.8724954724311829,1.0,0.0,3.0,1.0,0.0
17774340,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7537841796875,0.3094499409198761,0.2826339304447174,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01812744140625,0.8910659551620483,0.518407940864563,0.4940808415412903,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.8141221404075623,0.5135992169380188,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8390991687774658,0.4311464428901672,0.4120414555072784,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6743367314338684,0.2196996659040451,1.010284185409546,285.01824951171875,284.95001220703125,299.6346130371094,295.3635559082031,297.9302978515625,297.2228698730469,285.0146179199219,1.0,0.6281349062919617,0.3918354213237762,0.3918354213237762,1.0,1.0,-3.2574236392974854,0.9513064622879028,2.306117296218872,0.2136266976594925,0.951819658279419,0.951819658279419,0.0,198.3722076416016,176.0,63387.2421875,0.0,3072.154541015625,1.0,279.0340576171875,283.1966552734375,298.3358764648437,302.3880920410156,293.1499938964844,293.1499938964844,279.04998779296875,32102.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625783920288086,1.0,0.0,0.0,3.6427154541015625,3.642738580703736,8.854087241161324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.875,0.0,1495.9754638671875,1895.4371337890625,0.0,3053.189208984375,0.9005677103996277,1.0,0.0,3.0,1.0,0.0
17774400,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7550754547119141,0.3092586994171142,0.282444030046463,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0034484863281,0.8926998972892761,0.518101692199707,0.4937780499458313,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.8154646158218384,0.510551929473877,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8405464291572571,0.4309610426425934,0.4118442833423614,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6755885481834412,0.2195877134799957,1.0095750093460083,285.0035705566406,284.95001220703125,299.62261962890625,295.3585510253906,297.9294128417969,297.2270812988281,285.00030517578125,1.0,0.6264925599098206,0.3917791247367859,0.3917791247367859,1.0,1.0,-3.252078056335449,0.9493130445480348,2.302765130996704,0.2128405272960662,0.9485446810722352,0.9485446810722352,0.0,196.61495971679688,179.0,63365.8984375,0.0,3050.87890625,1.0,279.041015625,283.1851806640625,298.33984375,302.4052429199219,293.1499938964844,293.1499938964844,278.75,32524.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627328872680664,1.0,0.0,0.0,3.6580522060394287,3.65807580947876,8.928800525609404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.64453125,0.0,1516.08740234375,1895.4371337890625,0.0,3054.638671875,0.90433269739151,1.0,0.0,3.0,1.0,0.0
17774460,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7579212188720703,0.3073234260082245,0.2807406783103943,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8965245485305786,0.5153305530548096,0.4912461340427398,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8220487833023071,0.5016511082649231,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8440915942192078,0.4290315210819244,0.4100807607173919,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6785470247268677,0.2184483110904693,1.0042873620986938,284.8914794921875,284.95001220703125,299.5475158691406,295.3269348144531,297.9145202636719,297.2382202148437,284.8926696777344,1.0,0.620785117149353,0.3918899297714233,0.3918899297714233,1.0,1.0,-3.227789163589477,0.9412476420402528,2.28654146194458,0.2100543826818466,0.8417933583259583,0.8417933583259583,0.0,191.15939331054688,182.0,63412.88671875,0.0,2968.958984375,1.0,278.7577819824219,283.0683288574219,298.3447265625,302.4956970214844,293.1499938964844,293.1499938964844,279.04998779296875,39248.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701848387718201,1.0,0.0,0.0,3.514856576919556,3.514879941940308,8.243440561273019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.986328125,0.0,1411.3560791015625,1895.4371337890625,0.0,3124.54443359375,0.8780462741851807,1.0,0.0,3.0,1.0,0.0
17774520,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7579212188720703,0.3073234260082245,0.2807406783103943,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8965245485305786,0.5153305530548096,0.4912461340427398,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8220487833023071,0.5016511082649231,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8440915942192078,0.4290315210819244,0.4100807607173919,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6785470247268677,0.2184483110904693,1.0042873620986938,284.8914794921875,284.95001220703125,299.5475158691406,295.3269348144531,297.9145202636719,297.2382202148437,284.8926696777344,1.0,0.620785117149353,0.3918899297714233,0.3918899297714233,1.0,1.0,-3.227789163589477,0.9412476420402528,2.28654146194458,0.2100543826818466,0.8417933583259583,0.8417933583259583,0.0,191.15939331054688,182.0,63412.88671875,0.0,2968.958984375,1.0,278.7577819824219,283.0683288574219,298.3447265625,302.4956970214844,293.1499938964844,293.1499938964844,279.04998779296875,39248.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701848387718201,1.0,0.0,0.0,3.514856576919556,3.514879941940308,8.243440561273019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.986328125,0.0,1411.3560791015625,1895.4371337890625,0.0,3124.54443359375,0.8780462741851807,1.0,0.0,3.0,1.0,0.0
17774580,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7586403489112854,0.3061844110488891,0.2794831395149231,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789123535156,0.8975064158439636,0.5134342908859253,0.489187479019165,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8284394145011902,0.4979601502418518,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8451594114303589,0.4278194904327392,0.4086843430995941,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.679248034954071,0.2176241278648376,0.999803066253662,284.9789428710937,284.95001220703125,299.4722595214844,295.2948913574219,297.9027099609375,297.253173828125,284.97808837890625,1.0,0.6175928115844727,0.3920007348060608,0.3920007348060608,1.0,1.0,-3.2122817039489746,0.9362292289733888,2.276052474975586,0.2084010392427444,0.9119992256164552,0.9119992256164552,0.0,188.69129943847656,185.0,62473.703125,0.0,2922.802978515625,1.0,279.04132080078125,283.1798095703125,298.2738647460937,302.28924560546875,293.1499938964844,293.1499938964844,278.75,34212.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862429141998291,1.0,0.0,0.0,3.608196496963501,3.608219623565674,8.687076160640572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.572265625,0.0,1473.9334716796875,1895.4371337890625,0.0,3051.7890625,0.8945468664169312,1.0,0.0,3.0,1.0,0.0
17774640,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7586403489112854,0.3061844110488891,0.2794831395149231,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789123535156,0.8975064158439636,0.5134342908859253,0.489187479019165,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8284394145011902,0.4979601502418518,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8451594114303589,0.4278194904327392,0.4086843430995941,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.679248034954071,0.2176241278648376,0.999803066253662,284.9789428710937,284.95001220703125,299.4722595214844,295.2948913574219,297.9027099609375,297.253173828125,284.97808837890625,1.0,0.6175928115844727,0.3920007348060608,0.3920007348060608,1.0,1.0,-3.2122817039489746,0.9362292289733888,2.276052474975586,0.2084010392427444,0.9119992256164552,0.9119992256164552,0.0,188.69129943847656,185.0,62473.703125,0.0,2922.802978515625,1.0,279.04132080078125,283.1798095703125,298.2738647460937,302.28924560546875,293.1499938964844,293.1499938964844,278.75,34212.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862429141998291,1.0,0.0,0.0,3.608196496963501,3.608219623565674,8.687076160640572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.572265625,0.0,1473.9334716796875,1895.4371337890625,0.0,3051.7890625,0.8945468664169312,1.0,0.0,3.0,1.0,0.0
17774700,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7582533955574036,0.3052652776241302,0.2788473963737488,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8615417480469,0.8970869779586792,0.5121222138404846,0.4881706535816192,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.830665647983551,0.4976015388965606,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8449157476425171,0.4269226193428039,0.408020406961441,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6789166331291199,0.2170510292053222,0.997710347175598,284.8616027832031,284.95001220703125,299.4345397949219,295.2787170410156,297.8910827636719,297.2525939941406,284.8617553710937,1.0,0.6166751980781555,0.3920561373233795,0.3920561373233795,1.0,1.0,-3.206549644470215,0.934408962726593,2.2721405029296875,0.2078884243965149,0.823665201663971,0.823665201663971,0.0,188.27685546875,185.0,62976.27734375,0.0,2908.562744140625,1.0,278.7995300292969,283.0525817871094,298.305908203125,302.4701843261719,293.1499938964844,293.1499938964844,278.75,39408.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678156733512878,1.0,0.0,0.0,3.53889536857605,3.538918972015381,8.356582839041948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.3515625,0.0,1437.766357421875,1895.4371337890625,0.0,3102.319580078125,0.8804478645324707,1.0,0.0,3.0,1.0,0.0
