time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7570679783821106,0.3043037056922912,0.2779712080955505,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8957614898681641,0.5107517838478088,0.4868708550930023,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.8325481414794922,0.4984168410301208,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8438787460327148,0.4259604513645172,0.4071136116981506,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6778495907783508,0.2164009064435959,0.9949232935905457,284.904052734375,284.95001220703125,299.3968200683594,295.262451171875,297.8776550292969,297.2495422363281,284.9048767089844,1.0,0.6160144805908203,0.3920097947120666,0.3920097947120666,1.0,1.0,-3.2004711627960205,0.9322056770324708,2.26826548576355,0.2070524245500564,0.8301213979721069,0.8301213979721069,0.0,188.42042541503903,188.0,62552.625,0.0,2896.6982421875,1.0,278.7585754394531,283.093505859375,298.275634765625,302.3680419921875,293.1499938964844,293.1499938964844,279.04998779296875,39351.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686468005180359,1.0,0.0,0.0,3.4484660625457764,3.44848895072937,7.934968948575261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7939453125,0.0,1343.9903564453125,1895.4371337890625,0.0,3110.116455078125,0.8636727929115295,1.0,0.0,3.0,1.0,0.0
17774820,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7549154162406921,0.3030574321746826,0.2767726182937622,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.893163800239563,0.5087839961051941,0.4849122166633606,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8368058204650879,0.5006267428398132,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8418644070625305,0.424722671508789,0.4058465659618377,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6757041811943054,0.2154280394315719,0.9904284477233888,284.9842224121094,284.95001220703125,299.32135009765625,295.2296447753906,297.8568725585937,297.25201416015625,284.9831848144531,1.0,0.6154667139053345,0.3919171392917633,0.3919171392917633,1.0,1.0,-3.1923983097076416,0.9291715025901794,2.2632267475128174,0.2057910859584808,0.9009188413619996,0.9009188413619996,0.0,189.16310119628903,191.0,61763.484375,0.0,2884.01123046875,1.0,279.0406799316406,283.1961364746094,298.2086181640625,302.176025390625,293.1499938964844,293.1499938964844,278.75,34025.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609585165977478,1.0,0.0,0.0,3.552837371826172,3.5528600215911865,8.422557016274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1494140625,0.0,1413.3497314453125,1895.4371337890625,0.0,3037.9951171875,0.8819332718849182,1.0,0.0,3.0,1.0,0.0
17774880,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7549154162406921,0.3030574321746826,0.2767726182937622,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.893163800239563,0.5087839961051941,0.4849122166633606,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8368058204650879,0.5006267428398132,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8418644070625305,0.424722671508789,0.4058465659618377,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6757041811943054,0.2154280394315719,0.9904284477233888,284.9842224121094,284.95001220703125,299.32135009765625,295.2296447753906,297.8568725585937,297.25201416015625,284.9831848144531,1.0,0.6154667139053345,0.3919171392917633,0.3919171392917633,1.0,1.0,-3.1923983097076416,0.9291715025901794,2.2632267475128174,0.2057910859584808,0.9009188413619996,0.9009188413619996,0.0,189.16310119628903,191.0,61763.484375,0.0,2884.01123046875,1.0,279.0406799316406,283.1961364746094,298.2086181640625,302.176025390625,293.1499938964844,293.1499938964844,278.75,34025.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609585165977478,1.0,0.0,0.0,3.552837371826172,3.5528600215911865,8.422557016274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1494140625,0.0,1413.3497314453125,1895.4371337890625,0.0,3037.9951171875,0.8819332718849182,1.0,0.0,3.0,1.0,0.0
17774940,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7532209753990173,0.3019268214702606,0.2760068476200104,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8708190917969,0.8911381959915161,0.5072199106216431,0.4837264716625213,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8382133841514587,0.5027170181274414,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8402618765830994,0.4236558079719543,0.4050889015197754,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6740773320198059,0.2146717458963394,0.9878010749816896,284.8707580566406,284.95001220703125,299.2791748046875,295.211181640625,297.8392944335937,297.2449645996094,284.8741455078125,1.0,0.6154688596725464,0.3918654024600982,0.3918654024600982,1.0,1.0,-3.18849778175354,0.9276819825172424,2.2608158588409424,0.2052293270826339,0.8141008615493774,0.8141008615493774,0.0,190.03125,191.0,62149.55859375,0.0,2880.666015625,1.0,278.7914733886719,283.07574462890625,298.2403869628906,302.34735107421875,293.1499938964844,293.1499938964844,278.75,39999.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669431209564209,1.0,0.0,0.0,3.462579727172852,3.4626026153564453,8.00005295786832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.984375,0.0,1362.865966796875,1895.4371337890625,0.0,3094.13427734375,0.8645765781402588,1.0,0.0,3.0,1.0,0.0
17775000,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7514204978942871,0.3010295331478119,0.2752015292644501,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104919433594,0.8890200853347778,0.5059656500816345,0.4825490713119507,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.8391645550727844,0.5049854516983032,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.838545560836792,0.4227830171585083,0.4042811095714569,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6723599433898926,0.2140220254659652,0.9851030707359314,284.91046142578125,284.95001220703125,299.2458190917969,295.196533203125,297.82489013671875,297.2386474609375,284.9110412597656,1.0,0.615522027015686,0.3918244838714599,0.3918244838714599,1.0,1.0,-3.1846258640289307,0.9262344241142272,2.2583916187286377,0.2046653032302856,0.8241841793060303,0.8241841793060303,0.0,190.99124145507807,194.0,61884.47265625,0.0,2877.88623046875,1.0,278.7588806152344,283.1102600097656,298.21148681640625,302.2599182128906,293.1499938964844,293.1499938964844,279.04998779296875,39102.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675626516342163,1.0,0.0,0.0,3.399342060089112,3.399364233016968,7.710508498348645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1767578125,0.0,1293.391357421875,1895.4371337890625,0.0,3099.94580078125,0.852760910987854,1.0,0.0,3.0,1.0,0.0
17775060,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7480313777923584,0.2996041476726532,0.273897647857666,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834899902344,0.8848671913146973,0.5038105249404907,0.4804770350456238,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8419591188430786,0.5097422003746033,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8352264165878296,0.421415776014328,0.4029549360275268,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6689215898513794,0.2128463983535766,0.979963481426239,284.9835205078125,284.95001220703125,299.1703491210937,295.16314697265625,297.7989196777344,297.2338256835937,284.9826354980469,1.0,0.615955114364624,0.3916236758232116,0.3916236758232116,1.0,1.0,-3.178508281707764,0.9235833287239076,2.254925012588501,0.2033762037754058,0.8913559317588806,0.8913559317588806,0.0,193.1021881103516,197.0,61140.8359375,0.0,2876.72998046875,1.0,279.0404052734375,283.2059936523437,298.143310546875,302.0709228515625,293.1499938964844,293.1499938964844,279.3500061035156,33970.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601208329200745,1.0,0.0,0.0,3.508326530456543,3.5083489418029785,8.212839475163491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.060546875,0.0,1366.5889892578125,1895.4371337890625,0.0,3030.13818359375,0.8719419836997986,1.0,0.0,3.0,1.0,0.0
17775120,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7480313777923584,0.2996041476726532,0.273897647857666,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834899902344,0.8848671913146973,0.5038105249404907,0.4804770350456238,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8419591188430786,0.5097422003746033,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8352264165878296,0.421415776014328,0.4029549360275268,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6689215898513794,0.2128463983535766,0.979963481426239,284.9835205078125,284.95001220703125,299.1703491210937,295.16314697265625,297.7989196777344,297.2338256835937,284.9826354980469,1.0,0.615955114364624,0.3916236758232116,0.3916236758232116,1.0,1.0,-3.178508281707764,0.9235833287239076,2.254925012588501,0.2033762037754058,0.8913559317588806,0.8913559317588806,0.0,193.1021881103516,197.0,61140.8359375,0.0,2876.72998046875,1.0,279.0404052734375,283.2059936523437,298.143310546875,302.0709228515625,293.1499938964844,293.1499938964844,279.3500061035156,33970.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601208329200745,1.0,0.0,0.0,3.508326530456543,3.5083489418029785,8.212839475163491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.060546875,0.0,1366.5889892578125,1895.4371337890625,0.0,3030.13818359375,0.8719419836997986,1.0,0.0,3.0,1.0,0.0
17775180,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7447608113288879,0.2982351183891296,0.2727710902690887,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02960205078125,0.8807973265647888,0.5017569065093994,0.478647917509079,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8445889949798584,0.5147091746330261,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8320167064666748,0.4201866686344147,0.4018870592117309,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6655988693237305,0.2117479592561721,0.975483536720276,285.0296936035156,284.95001220703125,299.094970703125,295.1295166015625,297.773193359375,297.22918701171875,285.0264892578125,1.0,0.616729736328125,0.3914228975772857,0.3914228975772857,1.0,1.0,-3.174255132675171,0.9215633869171144,2.2526917457580566,0.202338308095932,0.9808154702186584,0.9808154702186584,0.0,195.42127990722656,200.0,60668.01171875,0.0,2880.535888671875,1.0,279.34112548828125,283.2749938964844,298.1186218261719,302.0013732910156,293.1499938964844,293.1499938964844,279.04998779296875,31537.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555312752723694,1.0,0.0,0.0,3.69012975692749,3.690153360366821,9.086079444386996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.099609375,0.0,1544.516845703125,1895.4371337890625,0.0,2987.102294921875,0.9109706282615662,1.0,0.0,3.0,1.0,0.0
17775240,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7447608113288879,0.2982351183891296,0.2727710902690887,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02960205078125,0.8807973265647888,0.5017569065093994,0.478647917509079,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8445889949798584,0.5147091746330261,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8320167064666748,0.4201866686344147,0.4018870592117309,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6655988693237305,0.2117479592561721,0.975483536720276,285.0296936035156,284.95001220703125,299.094970703125,295.1295166015625,297.773193359375,297.22918701171875,285.0264892578125,1.0,0.616729736328125,0.3914228975772857,0.3914228975772857,1.0,1.0,-3.174255132675171,0.9215633869171144,2.2526917457580566,0.202338308095932,0.9808154702186584,0.9808154702186584,0.0,195.42127990722656,200.0,60668.01171875,0.0,2880.535888671875,1.0,279.34112548828125,283.2749938964844,298.1186218261719,302.0013732910156,293.1499938964844,293.1499938964844,279.04998779296875,31537.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555312752723694,1.0,0.0,0.0,3.69012975692749,3.690153360366821,9.086079444386996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.099609375,0.0,1544.516845703125,1895.4371337890625,0.0,2987.102294921875,0.9109706282615662,1.0,0.0,3.0,1.0,0.0
17775300,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7427545785903931,0.2970610857009887,0.2720131576061249,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722229003906,0.878355860710144,0.5001844763755798,0.4775114357471466,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8449087142944336,0.5176950097084045,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8300647735595703,0.4191098511219024,0.4011766016483307,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6636335253715515,0.2109407037496566,0.9728096127510072,284.8724060058594,284.95001220703125,299.05731201171875,295.11260986328125,297.7542724609375,297.21844482421875,284.8672790527344,1.0,0.6171581149101257,0.3913224935531616,0.3913224935531616,1.0,1.0,-3.171502590179444,0.920334815979004,2.2511675357818604,0.2017957270145416,0.8771519064903259,0.8771519064903259,0.0,196.82174682617188,200.0,61584.33984375,0.0,2882.443115234375,1.0,279.09637451171875,283.1034851074219,298.1578369140625,302.2187805175781,293.1499938964844,293.1499938964844,279.04998779296875,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631523847579956,1.0,0.0,0.0,3.6819114685058594,3.681935787200928,9.045654678629944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.4423828125,0.0,1569.7369384765625,1895.4371337890625,0.0,3058.5732421875,0.9102086424827576,1.0,0.0,3.0,1.0,0.0
17775360,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7401733994483948,0.2957294881343841,0.27090784907341,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8845520019531,0.8752884864807129,0.4984093308448791,0.4759521186351776,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.844789445400238,0.5213567614555359,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8275521397590637,0.4178313910961151,0.400090217590332,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6611416935920715,0.2099750638008117,0.9690594673156738,284.8844909667969,284.95001220703125,299.0197448730469,295.0956726074219,297.7332458496094,297.20465087890625,284.8865661621094,1.0,0.6175039410591125,0.3912161290645599,0.3912161290645599,1.0,1.0,-3.166888475418091,0.9184515476226808,2.24843692779541,0.2009943425655365,0.8592857122421265,0.8592857122421265,0.0,198.49806213378903,203.0,61128.1640625,0.0,2882.00537109375,1.0,279.0572204589844,283.1231994628906,298.1271667480469,302.12799072265625,293.1499938964844,293.1499938964844,279.3500061035156,38751.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659035563468933,1.0,0.0,0.0,3.5907866954803467,3.590810537338257,8.603446985944174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.4716796875,0.0,1488.5362548828125,1895.4371337890625,0.0,3084.382080078125,0.894112765789032,1.0,0.0,3.0,1.0,0.0
17775420,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7360404133796692,0.2940201759338379,0.2692899703979492,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.8702201247215271,0.4959054589271545,0.4734842479228973,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8458424806594849,0.5276654958724976,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234036564826965,0.4161697030067444,0.398437887430191,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6568811535835266,0.2084675282239914,0.962396800518036,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.7028503417969,297.1932373046875,284.9825439453125,1.0,0.6182356476783752,0.3910034298896789,0.3910034298896789,1.0,1.0,-3.159559488296509,0.9153440594673156,2.244215488433838,0.1995132118463516,0.9379717111587524,0.9379717111587524,0.0,201.4378662109375,206.0,60215.30859375,0.0,2882.8046875,1.0,279.3419189453125,283.2433776855469,298.0455017089844,301.915771484375,293.1499938964844,293.1499938964844,279.04998779296875,33901.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589667081832886,1.0,0.0,0.0,3.689684867858887,3.689708948135376,9.083889267458288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.1611328125,0.0,1561.9012451171875,1895.4371337890625,0.0,3019.314208984375,0.9126262068748474,1.0,0.0,3.0,1.0,0.0
17775480,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7360404133796692,0.2940201759338379,0.2692899703979492,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98370361328125,0.8702201247215271,0.4959054589271545,0.4734842479228973,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8458424806594849,0.5276654958724976,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8234036564826965,0.4161697030067444,0.398437887430191,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6568811535835266,0.2084675282239914,0.962396800518036,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.7028503417969,297.1932373046875,284.9825439453125,1.0,0.6182356476783752,0.3910034298896789,0.3910034298896789,1.0,1.0,-3.159559488296509,0.9153440594673156,2.244215488433838,0.1995132118463516,0.9379717111587524,0.9379717111587524,0.0,201.4378662109375,206.0,60215.30859375,0.0,2882.8046875,1.0,279.3419189453125,283.2433776855469,298.0455017089844,301.915771484375,293.1499938964844,293.1499938964844,279.04998779296875,33901.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589667081832886,1.0,0.0,0.0,3.689684867858887,3.689708948135376,9.083889267458288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.1611328125,0.0,1561.9012451171875,1895.4371337890625,0.0,3019.314208984375,0.9126262068748474,1.0,0.0,3.0,1.0,0.0
17775540,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7319931983947754,0.2917894721031189,0.2676016986370086,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.8653359413146973,0.4928826093673706,0.470998615026474,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.8453678488731384,0.5338042378425598,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8193543553352356,0.4140483140945434,0.3967663645744324,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.652826726436615,0.2067516148090362,0.9558804631233216,284.8882751464844,284.95001220703125,298.8759460449219,295.0302734375,297.66754150390625,297.1724548339844,284.8908996582031,1.0,0.618900716304779,0.3908077478408813,0.3908077478408813,1.0,1.0,-3.1520822048187256,0.9122269749641418,2.2398552894592285,0.1981610357761383,0.8417810201644897,0.8417810201644897,0.0,204.3279266357422,206.0,60389.2890625,0.0,2883.00830078125,1.0,279.06011962890625,283.1395568847656,298.0516967773437,302.01025390625,293.1499938964844,293.1499938964844,279.04998779296875,39997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662634491920471,1.0,0.0,0.0,3.53558349609375,3.535607099533081,8.34094919355266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.17578125,0.0,1438.5321044921875,1895.4371337890625,0.0,3087.75830078125,0.8833373188972473,1.0,0.0,3.0,1.0,0.0
17775600,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7316132187843323,0.2916094958782196,0.2674345672130584,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930969238281,0.8648831248283386,0.4926328361034393,0.4707571566104889,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.845332682132721,0.5343703031539917,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8189722299575806,0.413873016834259,0.3965980112552643,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6524487733840942,0.2066026777029037,0.9552401900291444,284.8930358886719,284.95001220703125,298.8699645996094,295.0275573730469,297.6646423339844,297.1708679199219,284.89459228515625,1.0,0.6189502477645874,0.390790730714798,0.390790730714798,1.0,1.0,-3.151299238204956,0.9119106531143188,2.239388465881348,0.198020651936531,0.8417895436286926,0.8417895436286926,0.0,204.5920562744141,194.0,60353.38671875,0.0,2882.822265625,1.0,279.0576171875,283.1431884765625,298.0450134277344,301.9955749511719,293.1499938964844,293.1499938964844,279.3500061035156,39676.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661820888519287,1.0,0.0,0.0,3.529103279113769,3.529126644134521,8.310401540256862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8505859375,0.0,1429.3743896484375,1895.4371337890625,0.0,3086.99462890625,0.8816689252853394,1.0,0.0,3.0,1.0,0.0
17775660,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7314176559448242,0.2899171113967895,0.2657026946544647,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.8649149537086487,0.4901342391967773,0.4681663811206817,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8468126058578491,0.5313705801963806,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8192721605300903,0.4122368693351745,0.3948313295841217,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.651907742023468,0.2050457894802093,0.9475226998329164,284.9795837402344,284.95001220703125,298.7955322265625,294.99334716796875,297.6385192871094,297.1654968261719,284.9781799316406,1.0,0.6147093176841736,0.3906761109828949,0.3906761109828949,1.0,1.0,-3.13110899925232,0.9046213626861572,2.226487636566162,0.1954676210880279,0.9130960702896118,0.9130960702896118,0.0,202.20591735839844,197.0,59275.109375,0.0,2828.85498046875,1.0,279.3414306640625,283.2543640136719,297.9691772460937,301.7825012207031,293.1499938964844,293.1499938964844,279.04998779296875,34316.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577173352241516,1.0,0.0,0.0,3.6212897300720215,3.621313095092773,8.75023715707357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.7900390625,0.0,1488.96142578125,1895.4371337890625,0.0,3007.598388671875,0.897519588470459,1.0,0.0,3.0,1.0,0.0
17775720,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7314176559448242,0.2899171113967895,0.2657026946544647,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.8649149537086487,0.4901342391967773,0.4681663811206817,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.8468126058578491,0.5313705801963806,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8192721605300903,0.4122368693351745,0.3948313295841217,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.651907742023468,0.2050457894802093,0.9475226998329164,284.9795837402344,284.95001220703125,298.7955322265625,294.99334716796875,297.6385192871094,297.1654968261719,284.9781799316406,1.0,0.6147093176841736,0.3906761109828949,0.3906761109828949,1.0,1.0,-3.13110899925232,0.9046213626861572,2.226487636566162,0.1954676210880279,0.9130960702896118,0.9130960702896118,0.0,202.20591735839844,197.0,59275.109375,0.0,2828.85498046875,1.0,279.3414306640625,283.2543640136719,297.9691772460937,301.7825012207031,293.1499938964844,293.1499938964844,279.04998779296875,34316.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577173352241516,1.0,0.0,0.0,3.6212897300720215,3.621313095092773,8.75023715707357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.7900390625,0.0,1488.96142578125,1895.4371337890625,0.0,3007.598388671875,0.897519588470459,1.0,0.0,3.0,1.0,0.0
17775780,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7308996319770813,0.2887704372406006,0.2648431062698364,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.8643956184387207,0.4885542392730713,0.4668819904327392,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.8474993705749512,0.5308708548545837,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8189548850059509,0.4111464023590088,0.3939741849899292,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6512843370437622,0.2041617333889007,0.9439201354980468,284.857666015625,284.95001220703125,298.75885009765625,294.97637939453125,297.6245422363281,297.16131591796875,284.85693359375,1.0,0.6135238409042358,0.3906193971633911,0.3906193971633911,1.0,1.0,-3.122560739517212,0.901525616645813,2.2210352420806885,0.1942047029733657,0.8214988708496094,0.8214988708496094,0.0,201.59141540527344,197.0,59713.00390625,0.0,2808.31005859375,1.0,279.1001892089844,283.1239624023437,298.0021057128906,301.9569702148437,293.1499938964844,293.1499938964844,279.04998779296875,39639.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630134463310242,1.0,0.0,0.0,3.547687768936157,3.5477113723754883,8.398158684030932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3330078125,0.0,1448.7626953125,1895.4371337890625,0.0,3057.270263671875,0.8824341297149658,1.0,0.0,3.0,1.0,0.0
17775840,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7296046018600464,0.2875621914863586,0.2637468576431274,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998718261719,0.8629633188247681,0.4868831634521484,0.4653027355670929,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.8479809761047363,0.5317252278327942,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8178134560585022,0.4099646210670471,0.3928651213645935,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6499740481376648,0.2032068967819214,0.9397281408309937,284.8998413085937,284.95001220703125,298.72149658203125,294.9590759277344,297.6093444824219,297.1555480957031,284.9009094238281,1.0,0.6125489473342896,0.3905614912509918,0.3905614912509918,1.0,1.0,-3.113996982574463,0.8984158039093018,2.215581178665161,0.1930139809846878,0.8257273435592651,0.8257273435592651,0.0,201.68682861328125,200.0,59198.1796875,0.0,2791.596435546875,1.0,279.0585327148437,283.16729736328125,297.9701843261719,301.84844970703125,293.1499938964844,293.1499938964844,279.3500061035156,39834.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636573553085327,1.0,0.0,0.0,3.442777395248413,3.442800045013428,7.908810175649705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.408203125,0.0,1341.6759033203125,1895.4371337890625,0.0,3063.31005859375,0.862856388092041,1.0,0.0,3.0,1.0,0.0
17775900,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.72837233543396,0.2867075204849243,0.2628400027751922,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.8615409135818481,0.4856032729148865,0.4639351367950439,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.8488968014717102,0.5328113436698914,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8166661858558655,0.4091122150421142,0.3919243216514587,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6486647725105286,0.2024241387844085,0.9359261393547058,285.0049133300781,284.95001220703125,298.68463134765625,294.94195556640625,297.59783935546875,297.1546936035156,285.0055236816406,1.0,0.6118557453155518,0.3905041813850403,0.3905041813850403,1.0,1.0,-3.106862068176269,0.8958021402359009,2.211059808731079,0.191961333155632,0.8966114521026611,0.8966114521026611,0.0,201.96109008789065,200.0,58338.03125,0.0,2778.764892578125,1.0,279.29656982421875,283.2886047363281,297.90283203125,301.6142578125,293.1499938964844,293.1499938964844,279.3500061035156,34585.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569909930229187,1.0,0.0,0.0,3.4886202812194824,3.488642454147339,8.120834991132142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.697265625,0.0,1350.812744140625,1895.4371337890625,0.0,3000.787841796875,0.8701004385948181,1.0,0.0,3.0,1.0,0.0
17775960,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7273072004318237,0.2859017252922058,0.2621586918830871,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833068847656,0.8602555990219116,0.4843895435333252,0.4628346860408783,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8497491478919983,0.5339573621749878,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8156427145004272,0.4083320200443268,0.3912199735641479,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6474826335906982,0.2016984224319458,0.9327587485313416,284.9833374023437,284.95001220703125,298.6479187011719,294.9248352050781,297.5867919921875,297.154296875,284.9817810058594,1.0,0.611427903175354,0.3905719518661499,0.3905719518661499,1.0,1.0,-3.101440906524658,0.8940948247909546,2.207345962524414,0.1914582550525665,0.8972617387771606,0.8972617387771606,0.0,202.33956909179688,203.0,58302.9296875,0.0,2769.944580078125,1.0,279.3413391113281,283.2731018066406,297.8973388671875,301.6441955566406,293.1499938964844,293.1499938964844,279.6499938964844,34049.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545899391174316,1.0,0.0,0.0,3.5450942516326904,3.545117139816284,8.385885053030506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.3056640625,0.0,1405.3851318359375,1895.4371337890625,0.0,2978.278564453125,0.8800911903381348,1.0,0.0,3.0,1.0,0.0
17776020,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7248049378395081,0.2843433320522308,0.2608300745487213,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.8572392463684082,0.4820455014705658,0.4606979787349701,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8511539101600647,0.5372047424316406,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8131740689277649,0.4068550169467926,0.3898923993110657,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.644855797290802,0.200320154428482,0.926838994026184,285.0370483398437,284.95001220703125,298.5747985839844,294.890625,297.56402587890625,297.1521301269531,285.0337219238281,1.0,0.6111172437667847,0.3907074630260467,0.3907074630260467,1.0,1.0,-3.092463493347168,0.8913629651069641,2.2011005878448486,0.1907431632280349,0.99401193857193,0.99401193857193,0.0,203.68104553222656,191.0,57698.953125,0.0,2759.16162109375,1.0,279.6414489746094,283.3503112792969,297.8736572265625,301.5670471191406,293.1499938964844,293.1499938964844,279.3500061035156,31533.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487024307250977,1.0,0.0,0.0,3.7226674556732178,3.722691297531128,9.247019647773412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4541015625,0.0,1581.44482421875,1895.4371337890625,0.0,2923.119140625,0.9183473587036132,1.0,0.0,3.0,1.0,0.0
17776080,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7248049378395081,0.2843433320522308,0.2608300745487213,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.8572392463684082,0.4820455014705658,0.4606979787349701,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.8511539101600647,0.5372047424316406,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8131740689277649,0.4068550169467926,0.3898923993110657,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.644855797290802,0.200320154428482,0.926838994026184,285.0370483398437,284.95001220703125,298.5747985839844,294.890625,297.56402587890625,297.1521301269531,285.0337219238281,1.0,0.6111172437667847,0.3907074630260467,0.3907074630260467,1.0,1.0,-3.092463493347168,0.8913629651069641,2.2011005878448486,0.1907431632280349,0.99401193857193,0.99401193857193,0.0,203.68104553222656,191.0,57698.953125,0.0,2759.16162109375,1.0,279.6414489746094,283.3503112792969,297.8736572265625,301.5670471191406,293.1499938964844,293.1499938964844,279.3500061035156,31533.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487024307250977,1.0,0.0,0.0,3.7226674556732178,3.722691297531128,9.247019647773412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.4541015625,0.0,1581.44482421875,1895.4371337890625,0.0,2923.119140625,0.9183473587036132,1.0,0.0,3.0,1.0,0.0
17776140,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7243672013282776,0.2816074192523956,0.2585884630680084,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87225341796875,0.8571633696556091,0.4783554673194885,0.4575053751468658,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8506563901901245,0.5336261987686157,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8133891224861145,0.4041696190834045,0.3876131176948547,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6442995071411133,0.1982714533805847,0.9182243347167968,284.8721923828125,284.95001220703125,298.5022888183594,294.8564758300781,297.5289001464844,297.1329040527344,284.8740539550781,1.0,0.6061550974845886,0.3908429741859436,0.3908429741859436,1.0,1.0,-3.0685572624206543,0.8834494948387146,2.185107946395874,0.1885065883398056,0.8583992719650269,0.8583992719650269,0.0,200.8554077148437,194.0,57979.26171875,0.0,2697.147705078125,1.0,279.35675048828125,283.1839294433594,297.88702392578125,301.6905517578125,293.1499938964844,293.1499938964844,279.6499938964844,39228.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591349124908447,1.0,0.0,0.0,3.617914915084839,3.6179392337799072,8.733935601412668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.265625,0.0,1521.711181640625,1895.4371337890625,0.0,3020.891845703125,0.9001989960670471,1.0,0.0,3.0,1.0,0.0
17776200,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7243672013282776,0.2816074192523956,0.2585884630680084,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87225341796875,0.8571633696556091,0.4783554673194885,0.4575053751468658,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.8506563901901245,0.5336261987686157,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8133891224861145,0.4041696190834045,0.3876131176948547,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6442995071411133,0.1982714533805847,0.9182243347167968,284.8721923828125,284.95001220703125,298.5022888183594,294.8564758300781,297.5289001464844,297.1329040527344,284.8740539550781,1.0,0.6061550974845886,0.3908429741859436,0.3908429741859436,1.0,1.0,-3.0685572624206543,0.8834494948387146,2.185107946395874,0.1885065883398056,0.8583992719650269,0.8583992719650269,0.0,200.8554077148437,194.0,57979.26171875,0.0,2697.147705078125,1.0,279.35675048828125,283.1839294433594,297.88702392578125,301.6905517578125,293.1499938964844,293.1499938964844,279.6499938964844,39228.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591349124908447,1.0,0.0,0.0,3.617914915084839,3.6179392337799072,8.733935601412668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.265625,0.0,1521.711181640625,1895.4371337890625,0.0,3020.891845703125,0.9001989960670471,1.0,0.0,3.0,1.0,0.0
17776260,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7229267954826355,0.2797072529792785,0.2566378116607666,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781188964844,0.8556886315345764,0.4755316078662872,0.4545686841011047,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8521839380264282,0.5330010652542114,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8122542500495911,0.4021747410297394,0.3854897320270538,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6426228880882263,0.1965423673391342,0.9097986817359924,284.9781494140625,284.95001220703125,298.43035888671875,294.82244873046875,297.5068359375,297.13153076171875,284.9769287109375,1.0,0.603426992893219,0.3909616470336914,0.3909616470336914,1.0,1.0,-3.0492308139801025,0.8770948052406311,2.172136068344116,0.1862903088331222,0.9358760118484496,0.9358760118484496,0.0,199.74478149414065,197.0,56842.22265625,0.0,2653.76318359375,1.0,279.6420593261719,283.3133850097656,297.799072265625,301.45770263671875,293.1499938964844,293.1499938964844,279.3500061035156,34224.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505629301071167,1.0,0.0,0.0,3.7011330127716064,3.701157331466675,9.140346719505033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.025390625,0.0,1577.3323974609375,1895.4371337890625,0.0,2940.543701171875,0.9154098629951476,1.0,0.0,3.0,1.0,0.0
17776320,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7229267954826355,0.2797072529792785,0.2566378116607666,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9781188964844,0.8556886315345764,0.4755316078662872,0.4545686841011047,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8521839380264282,0.5330010652542114,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8122542500495911,0.4021747410297394,0.3854897320270538,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6426228880882263,0.1965423673391342,0.9097986817359924,284.9781494140625,284.95001220703125,298.43035888671875,294.82244873046875,297.5068359375,297.13153076171875,284.9769287109375,1.0,0.603426992893219,0.3909616470336914,0.3909616470336914,1.0,1.0,-3.0492308139801025,0.8770948052406311,2.172136068344116,0.1862903088331222,0.9358760118484496,0.9358760118484496,0.0,199.74478149414065,197.0,56842.22265625,0.0,2653.76318359375,1.0,279.6420593261719,283.3133850097656,297.799072265625,301.45770263671875,293.1499938964844,293.1499938964844,279.3500061035156,34224.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505629301071167,1.0,0.0,0.0,3.7011330127716064,3.701157331466675,9.140346719505033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.025390625,0.0,1577.3323974609375,1895.4371337890625,0.0,2940.543701171875,0.9154098629951476,1.0,0.0,3.0,1.0,0.0
17776380,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7201142907142639,0.2771821916103363,0.2545890808105469,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.8525915741920471,0.4720210433006286,0.4515202343463897,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.8517925143241882,0.5353624820709229,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8095630407333374,0.3995933830738067,0.3832890093326568,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.639819324016571,0.1945236176252365,0.9014772176742554,284.8876647949219,284.95001220703125,298.3591003417969,294.7886047363281,297.4757995605469,297.11724853515625,284.8896179199219,1.0,0.6018648147583008,0.3910802900791168,0.3910802900791168,1.0,1.0,-3.0332937240600586,0.8718899488449097,2.16140365600586,0.1846922188997268,0.8356963992118835,0.8356963992118835,0.0,200.3488006591797,200.0,56847.30859375,0.0,2626.189453125,1.0,279.35760498046875,283.2170715332031,297.8021240234375,301.5295715332031,293.1499938964844,293.1499938964844,279.6499938964844,40258.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571236729621887,1.0,0.0,0.0,3.51823091506958,3.518254280090332,8.259276000899263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5283203125,0.0,1422.16162109375,1895.4371337890625,0.0,3002.031982421875,0.8797913789749146,1.0,0.0,3.0,1.0,0.0
17776440,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7201142907142639,0.2771821916103363,0.2545890808105469,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.8525915741920471,0.4720210433006286,0.4515202343463897,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.8517925143241882,0.5353624820709229,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8095630407333374,0.3995933830738067,0.3832890093326568,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.639819324016571,0.1945236176252365,0.9014772176742554,284.8876647949219,284.95001220703125,298.3591003417969,294.7886047363281,297.4757995605469,297.11724853515625,284.8896179199219,1.0,0.6018648147583008,0.3910802900791168,0.3910802900791168,1.0,1.0,-3.0332937240600586,0.8718899488449097,2.16140365600586,0.1846922188997268,0.8356963992118835,0.8356963992118835,0.0,200.3488006591797,200.0,56847.30859375,0.0,2626.189453125,1.0,279.35760498046875,283.2170715332031,297.8021240234375,301.5295715332031,293.1499938964844,293.1499938964844,279.6499938964844,40258.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571236729621887,1.0,0.0,0.0,3.51823091506958,3.518254280090332,8.259276000899263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5283203125,0.0,1422.16162109375,1895.4371337890625,0.0,3002.031982421875,0.8797913789749146,1.0,0.0,3.0,1.0,0.0
17776500,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7184990048408508,0.2762476205825805,0.253611147403717,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0027770996094,0.8507936596870422,0.4706207513809204,0.4500377774238586,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.8519080281257629,0.5370994806289673,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.80793696641922,0.398598313331604,0.382213294506073,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6382099390029907,0.1936433166265487,0.8972873687744141,285.0027160644531,284.95001220703125,298.3237609863281,294.771728515625,297.4633483886719,297.1141357421875,285.0043334960937,1.0,0.6013674736022949,0.3911396265029907,0.3911396265029907,1.0,1.0,-3.026090145111084,0.8695533275604248,2.156536817550659,0.1839355230331421,0.9107476472854614,0.9107476472854614,0.0,200.9744873046875,200.0,55935.75,0.0,2615.62646484375,1.0,279.5983581542969,283.348388671875,297.7310485839844,301.2911071777344,293.1499938964844,293.1499938964844,279.6499938964844,34854.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500860333442688,1.0,0.0,0.0,3.559255123138428,3.559278011322021,8.453012583231612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.9951171875,0.0,1426.17431640625,1895.4371337890625,0.0,2936.076416015625,0.8861005902290344,1.0,0.0,3.0,1.0,0.0
17776560,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.717137336730957,0.2753902971744537,0.2528812885284424,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.8492343425750732,0.4693178534507751,0.4488497078418731,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8520074486732483,0.5387409925460815,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8065285086631775,0.3977034389972687,0.381399005651474,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.636795163154602,0.1928322166204452,0.8937585949897766,284.9864501953125,284.95001220703125,298.2886047363281,294.75494384765625,297.4516296386719,297.11199951171875,284.9847412109375,1.0,0.6010808944702148,0.3912632167339325,0.3912632167339325,1.0,1.0,-3.0205349922180176,0.8679446578025818,2.152590274810791,0.1835620552301406,0.915447235107422,0.915447235107422,0.0,201.61981201171875,188.0,55895.578125,0.0,2608.343994140625,1.0,279.6419677734375,283.3362731933594,297.7249450683594,301.3188781738281,293.1499938964844,293.1499938964844,279.3500061035156,34042.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473687767982483,1.0,0.0,0.0,3.6174638271331774,3.61748719215393,8.73175793003611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.029296875,0.0,1482.7579345703125,1895.4371337890625,0.0,2910.63232421875,0.896346390247345,1.0,0.0,3.0,1.0,0.0
