time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7168985605239868,0.2728442549705505,0.2506998777389526,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.8493665456771851,0.4657712578773498,0.445654809474945,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8511972427368164,0.5346474051475525,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8069297671318054,0.3950947523117065,0.3790582716464996,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6362664699554443,0.1907662898302078,0.8846427202224731,284.8953552246094,284.95001220703125,298.2188720703125,294.7215270996094,297.4209899902344,297.0976257324219,284.8957824707031,1.0,0.5957990288734436,0.3915103673934936,0.3915103673934936,1.0,1.0,-2.99540114402771,0.8598567247390747,2.135544538497925,0.1813815236091613,0.8210914134979248,0.8210914134979248,0.0,198.4905700683593,191.0,55770.24609375,0.0,2544.715087890625,1.0,279.3588562011719,283.2408752441406,297.7332458496094,301.39453125,293.1499938964844,293.1499938964844,279.6499938964844,40050.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538224101066589,1.0,0.0,0.0,3.433332920074463,3.433355569839477,7.865478437452111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.12060546875,0.0,1333.7196044921875,1895.4371337890625,0.0,2971.08447265625,0.8608765602111816,1.0,0.0,3.0,1.0,0.0
17776680,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7168985605239868,0.2728442549705505,0.2506998777389526,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.8493665456771851,0.4657712578773498,0.445654809474945,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8511972427368164,0.5346474051475525,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8069297671318054,0.3950947523117065,0.3790582716464996,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6362664699554443,0.1907662898302078,0.8846427202224731,284.8953552246094,284.95001220703125,298.2188720703125,294.7215270996094,297.4209899902344,297.0976257324219,284.8957824707031,1.0,0.5957990288734436,0.3915103673934936,0.3915103673934936,1.0,1.0,-2.99540114402771,0.8598567247390747,2.135544538497925,0.1813815236091613,0.8210914134979248,0.8210914134979248,0.0,198.4905700683593,191.0,55770.24609375,0.0,2544.715087890625,1.0,279.3588562011719,283.2408752441406,297.7332458496094,301.39453125,293.1499938964844,293.1499938964844,279.6499938964844,40050.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538224101066589,1.0,0.0,0.0,3.433332920074463,3.433355569839477,7.865478437452111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.12060546875,0.0,1333.7196044921875,1895.4371337890625,0.0,2971.08447265625,0.8608765602111816,1.0,0.0,3.0,1.0,0.0
17776740,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7157062292098999,0.2709985077381134,0.2488701045513153,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.848221480846405,0.4629731476306915,0.4428232908248901,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8523150682449341,0.5334863662719727,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8060447573661804,0.3931133151054382,0.3770119845867157,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6348029375076294,0.18903449177742,0.8763057589530945,284.9809875488281,284.95001220703125,298.1499938964844,294.6884155273437,297.4018249511719,297.09881591796875,284.9800109863281,1.0,0.5929051637649536,0.3917575180530548,0.3917575180530548,1.0,1.0,-2.975904703140259,0.8537389039993286,2.1221656799316406,0.1794549077749252,0.891545295715332,0.891545295715332,0.0,197.11184692382807,194.0,54741.70703125,0.0,2501.342041015625,1.0,279.6405944824219,283.3511962890625,297.6564636230469,301.1794738769531,293.1499938964844,293.1499938964844,279.95001220703125,34275.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436249494552612,1.0,0.0,0.0,3.526099681854248,3.5261223316192627,8.296262308249425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.1015625,0.0,1387.175048828125,1895.4371337890625,0.0,2875.601318359375,0.8762122988700867,1.0,0.0,3.0,1.0,0.0
17776800,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7157062292098999,0.2709985077381134,0.2488701045513153,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.848221480846405,0.4629731476306915,0.4428232908248901,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8523150682449341,0.5334863662719727,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8060447573661804,0.3931133151054382,0.3770119845867157,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6348029375076294,0.18903449177742,0.8763057589530945,284.9809875488281,284.95001220703125,298.1499938964844,294.6884155273437,297.4018249511719,297.09881591796875,284.9800109863281,1.0,0.5929051637649536,0.3917575180530548,0.3917575180530548,1.0,1.0,-2.975904703140259,0.8537389039993286,2.1221656799316406,0.1794549077749252,0.891545295715332,0.891545295715332,0.0,197.11184692382807,194.0,54741.70703125,0.0,2501.342041015625,1.0,279.6405944824219,283.3511962890625,297.6564636230469,301.1794738769531,293.1499938964844,293.1499938964844,279.95001220703125,34275.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436249494552612,1.0,0.0,0.0,3.526099681854248,3.5261223316192627,8.296262308249425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.1015625,0.0,1387.175048828125,1895.4371337890625,0.0,2875.601318359375,0.8762122988700867,1.0,0.0,3.0,1.0,0.0
17776860,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7137411832809448,0.2692986130714416,0.2473634183406829,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.8460959196090698,0.4603710770606994,0.4403886795043945,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8530691862106323,0.5347297191619873,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8041786551475525,0.3913244307041168,0.3753357827663421,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6327343583106995,0.1874607652425766,0.8692766427993774,285.0384216308594,284.95001220703125,298.0812683105469,294.6547546386719,297.3823547363281,297.0992431640625,285.0348815917969,1.0,0.5913722515106201,0.3921277821063995,0.3921277821063995,1.0,1.0,-2.962193489074707,0.8499243259429932,2.112269163131714,0.1786848753690719,0.990438997745514,0.990438997745514,0.0,197.228744506836,197.0,54070.2890625,0.0,2476.60888671875,1.0,279.94140625,283.43084716796875,297.6322631835937,301.0965881347656,293.1499938964844,293.1499938964844,279.6499938964844,31453.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364263772964478,1.0,0.0,0.0,3.708344221115112,3.7083680629730233,9.175998911814532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0,0.0,1564.490478515625,1895.4371337890625,0.0,2808.345947265625,0.9150643944740297,1.0,0.0,3.0,1.0,0.0
17776920,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7137411832809448,0.2692986130714416,0.2473634183406829,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.8460959196090698,0.4603710770606994,0.4403886795043945,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8530691862106323,0.5347297191619873,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8041786551475525,0.3913244307041168,0.3753357827663421,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6327343583106995,0.1874607652425766,0.8692766427993774,285.0384216308594,284.95001220703125,298.0812683105469,294.6547546386719,297.3823547363281,297.0992431640625,285.0348815917969,1.0,0.5913722515106201,0.3921277821063995,0.3921277821063995,1.0,1.0,-2.962193489074707,0.8499243259429932,2.112269163131714,0.1786848753690719,0.990438997745514,0.990438997745514,0.0,197.228744506836,197.0,54070.2890625,0.0,2476.60888671875,1.0,279.94140625,283.43084716796875,297.6322631835937,301.0965881347656,293.1499938964844,293.1499938964844,279.6499938964844,31453.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364263772964478,1.0,0.0,0.0,3.708344221115112,3.7083680629730233,9.175998911814532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0,0.0,1564.490478515625,1895.4371337890625,0.0,2808.345947265625,0.9150643944740297,1.0,0.0,3.0,1.0,0.0
17776980,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7098015546798706,0.26648610830307,0.2451954334974289,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754577636719,0.8420818448066711,0.4565006792545318,0.4371705055236816,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8507694602012634,0.5388258099555969,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8003582954406738,0.3884186148643493,0.3729885518550873,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6292843222618103,0.1852831840515136,0.8607714772224426,284.8753967285156,284.95001220703125,298.01202392578125,294.619873046875,297.34747314453125,297.07830810546875,284.87774658203125,1.0,0.5905492305755615,0.3924980461597442,0.3924980461597442,1.0,1.0,-2.9476025104522705,0.8457967638969421,2.101805686950684,0.1778899133205413,0.8575744032859802,0.8575744032859802,0.0,198.822982788086,185.0,54494.37109375,0.0,2457.875732421875,1.0,279.6568298339844,283.2655334472656,297.6525573730469,301.2299499511719,293.1499938964844,293.1499938964844,279.95001220703125,39144.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474195003509521,1.0,0.0,0.0,3.6059062480926514,3.6059303283691406,8.676051947986707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.5498046875,0.0,1507.9051513671875,1895.4371337890625,0.0,2911.107421875,0.8975175619125366,1.0,0.0,3.0,1.0,0.0
17777040,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7098015546798706,0.26648610830307,0.2451954334974289,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754577636719,0.8420818448066711,0.4565006792545318,0.4371705055236816,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8507694602012634,0.5388258099555969,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8003582954406738,0.3884186148643493,0.3729885518550873,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6292843222618103,0.1852831840515136,0.8607714772224426,284.8753967285156,284.95001220703125,298.01202392578125,294.619873046875,297.34747314453125,297.07830810546875,284.87774658203125,1.0,0.5905492305755615,0.3924980461597442,0.3924980461597442,1.0,1.0,-2.9476025104522705,0.8457967638969421,2.101805686950684,0.1778899133205413,0.8575744032859802,0.8575744032859802,0.0,198.822982788086,185.0,54494.37109375,0.0,2457.875732421875,1.0,279.6568298339844,283.2655334472656,297.6525573730469,301.2299499511719,293.1499938964844,293.1499938964844,279.95001220703125,39144.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474195003509521,1.0,0.0,0.0,3.6059062480926514,3.6059303283691406,8.676051947986707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.5498046875,0.0,1507.9051513671875,1895.4371337890625,0.0,2911.107421875,0.8975175619125366,1.0,0.0,3.0,1.0,0.0
17777100,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.708979606628418,0.2653622925281524,0.2439794093370437,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959716796875,0.8414257764816284,0.4548537135124206,0.4353871941566467,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.8500598669052124,0.5379524230957031,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7998031973838806,0.3871907591819763,0.3716311752796173,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6284406185150146,0.1842550337314605,0.8556964993476868,284.9958801269531,284.95001220703125,297.9772644042969,294.6019897460937,297.3329467773437,297.0719909667969,284.9979858398437,1.0,0.5882059931755066,0.392683207988739,0.392683207988739,1.0,1.0,-2.9352259635925293,0.8419494032859802,2.0932765007019043,0.1769348531961441,0.9331410527229308,0.9331410527229308,0.0,197.8915100097656,185.0,53478.671875,0.0,2430.656982421875,1.0,279.900390625,283.4038391113281,297.5730895996094,300.98443603515625,293.1499938964844,293.1499938964844,279.95001220703125,34629.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412119746208191,1.0,0.0,0.0,3.6412665843963614,3.641290426254273,8.847045478432847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.302734375,0.0,1513.24609375,1895.4371337890625,0.0,2853.04052734375,0.9040572047233582,1.0,0.0,3.0,1.0,0.0
17777160,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7095024585723877,0.2643865942955017,0.2430164963006973,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.979248046875,0.8421332240104675,0.4533718824386596,0.4338992238044739,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8500425815582275,0.534690797328949,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8006517887115479,0.3861148059368133,0.3705222010612488,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6285706758499146,0.1833191365003585,0.8510713577270508,284.9792785644531,284.95001220703125,297.9424133300781,294.5838623046875,297.3218994140625,297.0707092285156,284.97686767578125,1.0,0.5851271152496338,0.39285808801651,0.39285808801651,1.0,1.0,-2.921469688415528,0.8375954627990723,2.083874464035034,0.1756865680217743,0.9356182813644408,0.9356182813644408,0.0,195.6506805419922,188.0,53315.9296875,0.0,2394.633544921875,1.0,279.9426574707031,283.3915405273437,297.5594787597656,300.9989013671875,293.1499938964844,293.1499938964844,279.6499938964844,34022.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387302756309509,1.0,0.0,0.0,3.696950674057007,3.696974754333496,9.119700621340598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.689453125,0.0,1571.0506591796875,1895.4371337890625,0.0,2829.854248046875,0.9141358733177184,1.0,0.0,3.0,1.0,0.0
17777220,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7074497938156128,0.2617112398147583,0.2407689392566681,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.8403236865997314,0.449585497379303,0.4305257499217987,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8487592339515686,0.5341596007347107,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7990385890007019,0.3832405507564544,0.3679831922054291,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6265513896942139,0.181105375289917,0.8415254354476929,284.882080078125,284.95001220703125,297.8725891113281,294.54693603515625,297.29327392578125,297.0589599609375,284.8844909667969,1.0,0.5820737481117249,0.393207848072052,0.393207848072052,1.0,1.0,-2.899540662765503,0.8308302164077759,2.0687105655670166,0.1737152338027954,0.8281573057174683,0.8281573057174683,0.0,194.5312042236328,191.0,53206.25,0.0,2349.95703125,1.0,279.6576843261719,283.2940368652344,297.5608215332031,301.0605163574219,293.1499938964844,293.1499938964844,279.95001220703125,40752.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455615043640137,1.0,0.0,0.0,3.4942502975463867,3.4942736625671387,8.147067660502216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.6005859375,0.0,1400.7349853515625,1895.4371337890625,0.0,2893.718017578125,0.8749282956123352,1.0,0.0,3.0,1.0,0.0
17777280,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7074497938156128,0.2617112398147583,0.2407689392566681,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.8403236865997314,0.449585497379303,0.4305257499217987,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8487592339515686,0.5341596007347107,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7990385890007019,0.3832405507564544,0.3679831922054291,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6265513896942139,0.181105375289917,0.8415254354476929,284.882080078125,284.95001220703125,297.8725891113281,294.54693603515625,297.29327392578125,297.0589599609375,284.8844909667969,1.0,0.5820737481117249,0.393207848072052,0.393207848072052,1.0,1.0,-2.899540662765503,0.8308302164077759,2.0687105655670166,0.1737152338027954,0.8281573057174683,0.8281573057174683,0.0,194.5312042236328,191.0,53206.25,0.0,2349.95703125,1.0,279.6576843261719,283.2940368652344,297.5608215332031,301.0605163574219,293.1499938964844,293.1499938964844,279.95001220703125,40752.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455615043640137,1.0,0.0,0.0,3.4942502975463867,3.4942736625671387,8.147067660502216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.6005859375,0.0,1400.7349853515625,1895.4371337890625,0.0,2893.718017578125,0.8749282956123352,1.0,0.0,3.0,1.0,0.0
17777340,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7047351002693176,0.2597844004631042,0.2389033883810043,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.8376781344413757,0.4466258883476257,0.4275752902030945,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.848132848739624,0.535845935344696,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7965406179428101,0.3810678124427795,0.3657915890216827,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6238960027694702,0.1792370229959488,0.8328380584716797,284.9837951660156,284.95001220703125,297.8026733398437,294.5092468261719,297.27069091796875,297.0555419921875,284.9826354980469,1.0,0.5802557468414307,0.393557608127594,0.393557608127594,1.0,1.0,-2.882696390151977,0.8258278369903564,2.056868553161621,0.1723862141370773,0.9075151681900024,0.9075151681900024,0.0,194.77333068847656,179.0,52194.0078125,0.0,2321.439453125,1.0,279.9411315917969,283.4159851074219,297.4754333496094,300.8388061523437,293.1499938964844,293.1499938964844,279.6499938964844,34218.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347505927085876,1.0,0.0,0.0,3.5903432369232178,3.5903661251068115,8.601322178947157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7001953125,0.0,1454.6920166015625,1895.4371337890625,0.0,2792.711669921875,0.8905534148216248,1.0,0.0,3.0,1.0,0.0
17777400,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7047351002693176,0.2597844004631042,0.2389033883810043,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9837951660156,0.8376781344413757,0.4466258883476257,0.4275752902030945,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.848132848739624,0.535845935344696,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7965406179428101,0.3810678124427795,0.3657915890216827,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6238960027694702,0.1792370229959488,0.8328380584716797,284.9837951660156,284.95001220703125,297.8026733398437,294.5092468261719,297.27069091796875,297.0555419921875,284.9826354980469,1.0,0.5802557468414307,0.393557608127594,0.393557608127594,1.0,1.0,-2.882696390151977,0.8258278369903564,2.056868553161621,0.1723862141370773,0.9075151681900024,0.9075151681900024,0.0,194.77333068847656,179.0,52194.0078125,0.0,2321.439453125,1.0,279.9411315917969,283.4159851074219,297.4754333496094,300.8388061523437,293.1499938964844,293.1499938964844,279.6499938964844,34218.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347505927085876,1.0,0.0,0.0,3.5903432369232178,3.5903661251068115,8.601322178947157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7001953125,0.0,1454.6920166015625,1895.4371337890625,0.0,2792.711669921875,0.8905534148216248,1.0,0.0,3.0,1.0,0.0
17777460,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7047528028488159,0.2571554780006408,0.2366158068180084,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8381143808364868,0.4428771138191223,0.4241541922092438,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.8463360071182251,0.5306772589683533,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7972373962402344,0.3782142400741577,0.3631873726844787,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6234566569328308,0.177037626504898,0.822963297367096,284.8938293457031,284.95001220703125,297.7328186035156,294.4709777832031,297.24188232421875,297.0434265136719,284.8944702148437,1.0,0.5742359757423401,0.394105315208435,0.394105315208435,1.0,1.0,-2.8546438217163086,0.8173403739929199,2.0373034477233887,0.1703840345144271,0.8123762011528015,0.8123762011528015,0.0,191.0282745361328,182.0,52015.2265625,0.0,2254.32373046875,1.0,279.6591186523437,283.3238220214844,297.4820556640625,300.907470703125,293.1499938964844,293.1499938964844,279.95001220703125,40412.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412036299705505,1.0,0.0,0.0,3.391998291015625,3.3920207023620605,7.677230087210773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.5380859375,0.0,1295.3056640625,1895.4371337890625,0.0,2852.962646484375,0.8522212505340576,1.0,0.0,3.0,1.0,0.0
17777520,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7047528028488159,0.2571554780006408,0.2366158068180084,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8381143808364868,0.4428771138191223,0.4241541922092438,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.8463360071182251,0.5306772589683533,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7972373962402344,0.3782142400741577,0.3631873726844787,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6234566569328308,0.177037626504898,0.822963297367096,284.8938293457031,284.95001220703125,297.7328186035156,294.4709777832031,297.24188232421875,297.0434265136719,284.8944702148437,1.0,0.5742359757423401,0.394105315208435,0.394105315208435,1.0,1.0,-2.8546438217163086,0.8173403739929199,2.0373034477233887,0.1703840345144271,0.8123762011528015,0.8123762011528015,0.0,191.0282745361328,182.0,52015.2265625,0.0,2254.32373046875,1.0,279.6591186523437,283.3238220214844,297.4820556640625,300.907470703125,293.1499938964844,293.1499938964844,279.95001220703125,40412.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412036299705505,1.0,0.0,0.0,3.391998291015625,3.3920207023620605,7.677230087210773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.5380859375,0.0,1295.3056640625,1895.4371337890625,0.0,2852.962646484375,0.8522212505340576,1.0,0.0,3.0,1.0,0.0
17777580,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.703583836555481,0.2551974058151245,0.2346744984388351,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98016357421875,0.8371425271034241,0.4398535192012787,0.421098381280899,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8463730812072754,0.5288066267967224,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7964591979980469,0.375962495803833,0.3608787357807159,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6219724416732788,0.1751554757356643,0.8139070868492126,284.98016357421875,284.95001220703125,297.6631774902344,294.4322509765625,297.2227478027344,297.044677734375,284.97906494140625,1.0,0.5708039402961731,0.3946530222892761,0.3946530222892761,1.0,1.0,-2.832714557647705,0.8110182285308838,2.0216963291168213,0.1687477976083755,0.8824290037155151,0.8824290037155151,0.0,189.2300720214844,185.0,50967.8984375,0.0,2208.125732421875,1.0,279.94024658203125,283.4337463378906,297.39630126953125,300.684326171875,293.1499938964844,293.1499938964844,280.25,34273.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300765752792358,1.0,0.0,0.0,3.4869384765625,3.4869606494903564,8.113007652355009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6318359375,0.0,1346.865478515625,1895.4371337890625,0.0,2749.15869140625,0.8674307465553284,1.0,0.0,3.0,1.0,0.0
17777640,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.703583836555481,0.2551974058151245,0.2346744984388351,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98016357421875,0.8371425271034241,0.4398535192012787,0.421098381280899,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.8463730812072754,0.5288066267967224,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7964591979980469,0.375962495803833,0.3608787357807159,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6219724416732788,0.1751554757356643,0.8139070868492126,284.98016357421875,284.95001220703125,297.6631774902344,294.4322509765625,297.2227478027344,297.044677734375,284.97906494140625,1.0,0.5708039402961731,0.3946530222892761,0.3946530222892761,1.0,1.0,-2.832714557647705,0.8110182285308838,2.0216963291168213,0.1687477976083755,0.8824290037155151,0.8824290037155151,0.0,189.2300720214844,185.0,50967.8984375,0.0,2208.125732421875,1.0,279.94024658203125,283.4337463378906,297.39630126953125,300.684326171875,293.1499938964844,293.1499938964844,280.25,34273.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300765752792358,1.0,0.0,0.0,3.4869384765625,3.4869606494903564,8.113007652355009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.6318359375,0.0,1346.865478515625,1895.4371337890625,0.0,2749.15869140625,0.8674307465553284,1.0,0.0,3.0,1.0,0.0
17777700,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7025842666625977,0.2542914152145386,0.233816459774971,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.8361809849739075,0.4384358525276184,0.419707715511322,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.8462404608726501,0.5289983749389648,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7955755591392517,0.3749125003814697,0.3598439395427704,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6209123730659485,0.1742795705795288,0.8098492622375488,285.070068359375,284.95001220703125,297.62847900390625,294.4127502441406,297.2130432128906,297.04498291015625,285.0716857910156,1.0,0.5696768760681152,0.3949268758296966,0.3949268758296966,1.0,1.0,-2.824119329452514,0.808678150177002,2.0154409408569336,0.16828653216362,0.9662843942642212,0.9662843942642212,0.0,189.00917053222656,185.0,50167.91796875,0.0,2192.509765625,1.0,280.1953430175781,283.5440979003906,297.35614013671875,300.52667236328125,293.1499938964844,293.1499938964844,280.25,31452.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233019709587097,1.0,0.0,0.0,3.574236392974853,3.574258804321289,8.524322083758307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.0126953125,0.0,1417.1824951171875,1895.4371337890625,0.0,2686.1865234375,0.886294960975647,1.0,0.0,3.0,1.0,0.0
17777760,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7014700770378113,0.2533812522888183,0.2330508977174759,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.040283203125,0.8350697755813599,0.4370189011096954,0.4184315502643585,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.8458607196807861,0.5296382308006287,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.794532835483551,0.3738618195056915,0.3589053452014923,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.619752824306488,0.1734203696250915,0.8061091303825378,285.0403747558594,284.95001220703125,297.5939025878906,294.39324951171875,297.2027893066406,297.0444641113281,285.03619384765625,1.0,0.5688688158988953,0.3952604830265045,0.3952604830265045,1.0,1.0,-2.81680965423584,0.8069254755973816,2.009884119033813,0.1681328266859054,0.982851505279541,0.982851505279541,0.0,189.06961059570312,188.0,50263.85546875,0.0,2180.482421875,1.0,280.2416687011719,283.51446533203125,297.3656005859375,300.592529296875,293.1499938964844,293.1499938964844,279.95001220703125,31212.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218342065811157,1.0,0.0,0.0,3.676391839981079,3.676415205001831,9.018553441819676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.453125,0.0,1526.6468505859375,1895.4371337890625,0.0,2672.5703125,0.9075762629508972,1.0,0.0,3.0,1.0,0.0
17777820,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6973181962966919,0.2504962682723999,0.2308074235916137,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.8311122059822083,0.4329603314399719,0.4150244295597076,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8420891761779785,0.5333964228630066,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7906090021133423,0.3706672489643097,0.3562759160995483,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.61603844165802,0.1711279302835464,0.7969969511032104,284.8748779296875,284.95001220703125,297.5251159667969,294.3541259765625,297.1693420410156,297.0252380371094,284.87744140625,1.0,0.5677531361579895,0.3959277272224426,0.3959277272224426,1.0,1.0,-2.8004276752471924,0.8027967810630798,1.997630953788757,0.1676771342754364,0.8484991788864136,0.8484991788864136,0.0,190.42579650878903,176.0,50655.7421875,0.0,2159.533935546875,1.0,279.9573059082031,283.3497009277344,297.38824462890625,300.7242126464844,293.1499938964844,293.1499938964844,280.25,39319.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833380937576294,1.0,0.0,0.0,3.5651886463165283,3.5652124881744385,8.48121999297291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.58251953125,0.0,1465.1036376953125,1895.4371337890625,0.0,2779.941162109375,0.8887715935707092,1.0,0.0,3.0,1.0,0.0
17777880,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6973181962966919,0.2504962682723999,0.2308074235916137,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.8311122059822083,0.4329603314399719,0.4150244295597076,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8420891761779785,0.5333964228630066,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7906090021133423,0.3706672489643097,0.3562759160995483,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.61603844165802,0.1711279302835464,0.7969969511032104,284.8748779296875,284.95001220703125,297.5251159667969,294.3541259765625,297.1693420410156,297.0252380371094,284.87744140625,1.0,0.5677531361579895,0.3959277272224426,0.3959277272224426,1.0,1.0,-2.8004276752471924,0.8027967810630798,1.997630953788757,0.1676771342754364,0.8484991788864136,0.8484991788864136,0.0,190.42579650878903,176.0,50655.7421875,0.0,2159.533935546875,1.0,279.9573059082031,283.3497009277344,297.38824462890625,300.7242126464844,293.1499938964844,293.1499938964844,280.25,39319.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833380937576294,1.0,0.0,0.0,3.5651886463165283,3.5652124881744385,8.48121999297291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.58251953125,0.0,1465.1036376953125,1895.4371337890625,0.0,2779.941162109375,0.8887715935707092,1.0,0.0,3.0,1.0,0.0
17777940,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6968578696250916,0.2482830286026001,0.2285347580909729,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.8310136198997498,0.4295996725559234,0.4115453064441681,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.839704692363739,0.5291269421577454,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7906801700592041,0.3680424690246582,0.3535168468952179,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6150341033935547,0.1690372079610824,0.786755383014679,284.9795227050781,284.95001220703125,297.4569702148437,294.3150634765625,297.1439514160156,297.0170593261719,284.9774475097656,1.0,0.5620755553245544,0.3965949714183807,0.3965949714183807,1.0,1.0,-2.772772312164306,0.7946491837501526,1.9781231880187988,0.1658099293708801,0.927217662334442,0.927217662334442,0.0,187.19834899902344,179.0,49506.58984375,0.0,2098.503662109375,1.0,280.24169921875,283.4754333496094,297.2887878417969,300.4906616210937,293.1499938964844,293.1499938964844,279.95001220703125,33986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240945339202881,1.0,0.0,0.0,3.660563707351685,3.660587310791016,8.941064493228623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.166015625,0.0,1529.8411865234375,1895.4371337890625,0.0,2693.54345703125,0.9060446619987488,1.0,0.0,3.0,1.0,0.0
17778000,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6968578696250916,0.2482830286026001,0.2285347580909729,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794616699219,0.8310136198997498,0.4295996725559234,0.4115453064441681,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.839704692363739,0.5291269421577454,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7906801700592041,0.3680424690246582,0.3535168468952179,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6150341033935547,0.1690372079610824,0.786755383014679,284.9795227050781,284.95001220703125,297.4569702148437,294.3150634765625,297.1439514160156,297.0170593261719,284.9774475097656,1.0,0.5620755553245544,0.3965949714183807,0.3965949714183807,1.0,1.0,-2.772772312164306,0.7946491837501526,1.9781231880187988,0.1658099293708801,0.927217662334442,0.927217662334442,0.0,187.19834899902344,179.0,49506.58984375,0.0,2098.503662109375,1.0,280.24169921875,283.4754333496094,297.2887878417969,300.4906616210937,293.1499938964844,293.1499938964844,279.95001220703125,33986.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240945339202881,1.0,0.0,0.0,3.660563707351685,3.660587310791016,8.941064493228623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.166015625,0.0,1529.8411865234375,1895.4371337890625,0.0,2693.54345703125,0.9060446619987488,1.0,0.0,3.0,1.0,0.0
17778060,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6946349740028381,0.2455246299505233,0.2262008488178253,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.8290904760360718,0.4256099164485931,0.4079660475254059,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8367271423339844,0.5284502506256104,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7888439893722534,0.364865243434906,0.3506800532341003,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6126073002815247,0.1667123287916183,0.7766600847244263,284.8813781738281,284.95001220703125,297.3896179199219,294.2762145996094,297.1170959472656,297.006591796875,284.8837280273437,1.0,0.5587947964668274,0.3972565531730652,0.3972565531730652,1.0,1.0,-2.749302864074707,0.7879537343978882,1.9613491296768188,0.1642070263624191,0.8189923763275146,0.8189923763275146,0.0,185.9921722412109,167.0,49403.8671875,0.0,2054.721435546875,1.0,279.95819091796875,283.3789367675781,297.2906188964844,300.5513610839844,293.1499938964844,293.1499938964844,280.25,40978.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311770558357239,1.0,0.0,0.0,3.449198007583618,3.449220895767212,7.938336921142763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.92724609375,0.0,1356.2327880859375,1895.4371337890625,0.0,2759.405517578125,0.8651543259620667,1.0,0.0,3.0,1.0,0.0
17778120,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6946349740028381,0.2455246299505233,0.2262008488178253,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.8290904760360718,0.4256099164485931,0.4079660475254059,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8367271423339844,0.5284502506256104,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7888439893722534,0.364865243434906,0.3506800532341003,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6126073002815247,0.1667123287916183,0.7766600847244263,284.8813781738281,284.95001220703125,297.3896179199219,294.2762145996094,297.1170959472656,297.006591796875,284.8837280273437,1.0,0.5587947964668274,0.3972565531730652,0.3972565531730652,1.0,1.0,-2.749302864074707,0.7879537343978882,1.9613491296768188,0.1642070263624191,0.8189923763275146,0.8189923763275146,0.0,185.9921722412109,167.0,49403.8671875,0.0,2054.721435546875,1.0,279.95819091796875,283.3789367675781,297.2906188964844,300.5513610839844,293.1499938964844,293.1499938964844,280.25,40978.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311770558357239,1.0,0.0,0.0,3.449198007583618,3.449220895767212,7.938336921142763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.92724609375,0.0,1356.2327880859375,1895.4371337890625,0.0,2759.405517578125,0.8651543259620667,1.0,0.0,3.0,1.0,0.0
17778180,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6957142353057861,0.2434621155261993,0.2240473330020904,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.8305437564849854,0.4223864376544952,0.4045963585376739,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.8354105949401855,0.5211398005485535,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.79052734375,0.3623358309268951,0.3479844331741333,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6127590537071228,0.164690613746643,0.7664665579795837,284.9769897460937,284.95001220703125,297.3231811523437,294.2377624511719,297.0970764160156,297.0053405761719,284.9751892089844,1.0,0.5517229437828064,0.3979181051254272,0.3979181051254272,1.0,1.0,-2.718401432037353,0.7785702347755432,1.9398311376571653,0.1617941111326217,0.8921769261360168,0.8921769261360168,0.0,181.12905883789065,170.0,48234.8828125,0.0,1982.826416015625,1.0,280.2407531738281,283.4963073730469,297.19854736328125,300.3200378417969,293.1499938964844,293.1499938964844,280.54998779296875,34405.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192352652549744,1.0,0.0,0.0,3.5418083667755127,3.5418312549591064,8.370346336050716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.095703125,0.0,1404.525390625,1895.4371337890625,0.0,2648.486083984375,0.8797093629837036,1.0,0.0,3.0,1.0,0.0
17778240,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6957142353057861,0.2434621155261993,0.2240473330020904,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.8305437564849854,0.4223864376544952,0.4045963585376739,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.8354105949401855,0.5211398005485535,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.79052734375,0.3623358309268951,0.3479844331741333,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6127590537071228,0.164690613746643,0.7664665579795837,284.9769897460937,284.95001220703125,297.3231811523437,294.2377624511719,297.0970764160156,297.0053405761719,284.9751892089844,1.0,0.5517229437828064,0.3979181051254272,0.3979181051254272,1.0,1.0,-2.718401432037353,0.7785702347755432,1.9398311376571653,0.1617941111326217,0.8921769261360168,0.8921769261360168,0.0,181.12905883789065,170.0,48234.8828125,0.0,1982.826416015625,1.0,280.2407531738281,283.4963073730469,297.19854736328125,300.3200378417969,293.1499938964844,293.1499938964844,280.54998779296875,34405.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192352652549744,1.0,0.0,0.0,3.5418083667755127,3.5418312549591064,8.370346336050716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.095703125,0.0,1404.525390625,1895.4371337890625,0.0,2648.486083984375,0.8797093629837036,1.0,0.0,3.0,1.0,0.0
17778300,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.6957693099975586,0.2425311207771301,0.223112478852272,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.07049560546875,0.8307105302810669,0.4208956956863403,0.4030786752700805,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9990000128746032,0.8354172706604004,0.5188496708869934,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7907869815826416,0.3611768186092376,0.3467870354652405,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.612428605556488,0.1637635976076126,0.7619064450263977,285.0704040527344,284.95001220703125,297.29034423828125,294.2187194824219,297.08917236328125,297.0074462890625,285.0733642578125,1.0,0.5494475960731506,0.3982488811016083,0.3982488811016083,1.0,1.0,-2.705772399902344,0.7748814821243286,1.9308907985687256,0.1607673019170761,0.9771482944488524,0.9771482944488524,0.0,179.5062255859375,170.0,47310.03515625,0.0,1955.5418701171875,1.0,280.497314453125,283.6135559082031,297.1549377441406,300.1515808105469,293.1499938964844,293.1499938964844,280.54998779296875,31769.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115695118904114,1.0,0.0,0.0,3.620299100875856,3.6203222274780273,8.74545094120549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.20947265625,0.0,1468.982421875,1895.4371337890625,0.0,2577.654541015625,0.8969905972480774,1.0,0.0,3.0,1.0,0.0
17778360,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6954355239868164,0.2416281700134277,0.2223043292760849,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457458496094,0.830424964427948,0.4194459021091461,0.401716411113739,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.8353306651115417,0.5176684856414795,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7905751466751099,0.36005499958992,0.3457274436950683,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6117665767669678,0.1628745347261428,0.7578091025352478,285.0458374023437,284.95001220703125,297.2578125,294.1998291015625,297.08154296875,297.0098571777344,285.0415954589844,1.0,0.5476786494255066,0.3987055420875549,0.3987055420875549,1.0,1.0,-2.695544719696045,0.7723155617713928,1.9232290983200075,0.1604186445474624,0.9985327124595642,0.9985327124595642,0.0,178.54168701171875,173.0,47336.984375,0.0,1935.20654296875,1.0,280.5419921875,283.58673095703125,297.164306640625,300.2115173339844,293.1499938964844,293.1499938964844,280.25,31336.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092299103736877,1.0,0.0,0.0,3.72183609008789,3.721859931945801,9.242889973393176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.74169921875,0.0,1578.9888916015625,1895.4371337890625,0.0,2556.103515625,0.9179872870445251,1.0,0.0,3.0,1.0,0.0
17778420,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6926695704460144,0.2389306724071502,0.2201909571886062,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8278982639312744,0.4155814945697784,0.398449957370758,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.8322455883026123,0.5185207724571228,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7880868315696716,0.3569492101669311,0.3431285619735718,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6088717579841614,0.1607054471969604,0.7489392161369324,284.8617858886719,284.95001220703125,297.19757080078125,294.1648864746094,297.0574951171875,297.0004272460937,284.86480712890625,1.0,0.545292854309082,0.399562805891037,0.399562805891037,1.0,1.0,-2.6763246059417725,0.7674990296363831,1.9088256359100344,0.159859299659729,0.8553043603897095,0.8553043603897095,0.0,178.29725646972656,173.0,47777.6796875,0.0,1904.4945068359373,1.0,280.2584533691406,283.4051208496094,297.2006530761719,300.3588562011719,293.1499938964844,293.1499938964844,280.25,39496.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204339146614075,1.0,0.0,0.0,3.6240580081939697,3.624082565307617,8.763620940044348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.1748046875,0.0,1530.4720458984375,1895.4371337890625,0.0,2659.58984375,0.9014246463775636,1.0,0.0,3.0,1.0,0.0
