time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6923983693122864,0.2387507110834121,0.2200244218111038,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.8276494145393372,0.4153224527835846,0.3982010185718536,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.8319860696792603,0.5186987519264221,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7878358960151672,0.3567399084568023,0.3429276049137115,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.608606219291687,0.1605564355850219,0.7482799887657166,284.86572265625,284.95001220703125,297.19366455078125,294.1626281738281,297.0558166503906,296.99969482421875,284.8685607910156,1.0,0.5451669096946716,0.3996188640594482,0.3996188640594482,1.0,1.0,-2.6750051975250244,0.7671610116958618,1.907844305038452,0.1598096489906311,0.8544753193855286,0.8544753193855286,0.0,178.34121704101562,176.0,47737.7109375,0.0,1902.6766357421875,1.0,280.25689697265625,283.4093322753906,297.1950988769531,300.3477783203125,293.1499938964844,293.1499938964844,280.54998779296875,39504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820505678653717,1.0,0.0,0.0,3.614611387252808,3.614635705947876,8.717993296158966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.80859375,0.0,1520.117431640625,1895.4371337890625,0.0,2660.254638671875,0.8996098041534424,1.0,0.0,3.0,1.0,0.0
17778540,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6886085271835327,0.2365348041057586,0.2178727239370346,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.990966796875,0.8240072727203369,0.4118967354297638,0.3947853147983551,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8286200761795044,0.5215989947319031,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7841923236846924,0.3540270030498504,0.3402087986469269,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.60456782579422,0.1584685146808624,0.7386855483055115,284.9909973144531,284.95001220703125,297.1308898925781,294.12628173828125,297.0343933105469,296.9948425292969,284.9893493652344,1.0,0.5436214804649353,0.4005321860313415,0.4005321860313415,1.0,1.0,-2.6569979190826416,0.7628870010375977,1.8941110372543333,0.1594157963991165,0.947685182094574,0.947685182094574,0.0,179.1851348876953,179.0,46723.34375,0.0,1879.1109619140625,1.0,280.54205322265625,283.5518493652344,297.09637451171875,300.11993408203125,293.1499938964844,293.1499938964844,280.25,33717.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102898597717285,1.0,0.0,0.0,3.71154260635376,3.711566686630249,9.191833783006588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.70654296875,0.0,1585.354736328125,1895.4371337890625,0.0,2565.863037109375,0.9174228310585022,1.0,0.0,3.0,1.0,0.0
17778600,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6886085271835327,0.2365348041057586,0.2178727239370346,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.990966796875,0.8240072727203369,0.4118967354297638,0.3947853147983551,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.8286200761795044,0.5215989947319031,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7841923236846924,0.3540270030498504,0.3402087986469269,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.60456782579422,0.1584685146808624,0.7386855483055115,284.9909973144531,284.95001220703125,297.1308898925781,294.12628173828125,297.0343933105469,296.9948425292969,284.9893493652344,1.0,0.5436214804649353,0.4005321860313415,0.4005321860313415,1.0,1.0,-2.6569979190826416,0.7628870010375977,1.8941110372543333,0.1594157963991165,0.947685182094574,0.947685182094574,0.0,179.1851348876953,179.0,46723.34375,0.0,1879.1109619140625,1.0,280.54205322265625,283.5518493652344,297.09637451171875,300.11993408203125,293.1499938964844,293.1499938964844,280.25,33717.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102898597717285,1.0,0.0,0.0,3.71154260635376,3.711566686630249,9.191833783006588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.70654296875,0.0,1585.354736328125,1895.4371337890625,0.0,2565.863037109375,0.9174228310585022,1.0,0.0,3.0,1.0,0.0
17778660,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6839969754219055,0.2337144762277603,0.2156189829111099,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.8195107579231262,0.407769501209259,0.3912265598773956,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8227662444114685,0.5260311961174011,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7797123193740845,0.3507263958454132,0.3373906016349792,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.5997797250747681,0.1561063230037689,0.7290225028991699,284.8753356933594,284.95001220703125,297.0696105957031,294.0909729003906,297.0116882324219,296.9877319335937,284.8790588378906,1.0,0.542752742767334,0.4013560116291046,0.4013560116291046,1.0,1.0,-2.64034366607666,0.7588603496551514,1.8814833164215088,0.159065306186676,0.8307759761810303,0.8307759761810303,0.0,180.8812866210937,167.0,46901.4140625,0.0,1861.6492919921875,1.0,280.2574157714844,283.4375915527344,297.111572265625,300.2113342285156,293.1499938964844,293.1499938964844,280.54998779296875,40978.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187552690505981,1.0,0.0,0.0,3.519993543624878,3.520017385482788,8.267554107987962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.93505859375,0.0,1429.203369140625,1895.4371337890625,0.0,2644.041259765625,0.8806192874908447,1.0,0.0,3.0,1.0,0.0
17778720,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6839969754219055,0.2337144762277603,0.2156189829111099,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.8195107579231262,0.407769501209259,0.3912265598773956,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8227662444114685,0.5260311961174011,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7797123193740845,0.3507263958454132,0.3373906016349792,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.5997797250747681,0.1561063230037689,0.7290225028991699,284.8753356933594,284.95001220703125,297.0696105957031,294.0909729003906,297.0116882324219,296.9877319335937,284.8790588378906,1.0,0.542752742767334,0.4013560116291046,0.4013560116291046,1.0,1.0,-2.64034366607666,0.7588603496551514,1.8814833164215088,0.159065306186676,0.8307759761810303,0.8307759761810303,0.0,180.8812866210937,167.0,46901.4140625,0.0,1861.6492919921875,1.0,280.2574157714844,283.4375915527344,297.111572265625,300.2113342285156,293.1499938964844,293.1499938964844,280.54998779296875,40978.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187552690505981,1.0,0.0,0.0,3.519993543624878,3.520017385482788,8.267554107987962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.93505859375,0.0,1429.203369140625,1895.4371337890625,0.0,2644.041259765625,0.8806192874908447,1.0,0.0,3.0,1.0,0.0
17778780,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.683346688747406,0.2315544486045837,0.2134237587451934,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.819141149520874,0.4043494760990143,0.3877222537994385,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8184312582015991,0.5220686197280884,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7795088887214661,0.3480286598205566,0.3345926702022552,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5982868671417236,0.153982326388359,0.7187085151672363,284.98681640625,284.95001220703125,297.00994873046875,294.0568542480469,296.9940185546875,296.9870300292969,284.9846496582031,1.0,0.5372198820114136,0.40217986702919,0.40217986702919,1.0,1.0,-2.612990379333496,0.7509511113166809,1.86203932762146,0.157333567738533,0.9171850681304932,0.9171850681304932,0.0,177.90887451171875,155.0,45814.9375,0.0,1807.6605224609373,1.0,280.5413513183594,283.5657958984375,297.01910400390625,299.9882507324219,293.1499938964844,293.1499938964844,280.25,34023.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069708347320557,1.0,0.0,0.0,3.622040510177612,3.622063875198364,8.753866040933644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.08642578125,0.0,1487.6123046875,1895.4371337890625,0.0,2535.325927734375,0.8974605202674866,1.0,0.0,3.0,1.0,0.0
17778840,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.683346688747406,0.2315544486045837,0.2134237587451934,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.819141149520874,0.4043494760990143,0.3877222537994385,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8184312582015991,0.5220686197280884,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7795088887214661,0.3480286598205566,0.3345926702022552,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.5982868671417236,0.153982326388359,0.7187085151672363,284.98681640625,284.95001220703125,297.00994873046875,294.0568542480469,296.9940185546875,296.9870300292969,284.9846496582031,1.0,0.5372198820114136,0.40217986702919,0.40217986702919,1.0,1.0,-2.612990379333496,0.7509511113166809,1.86203932762146,0.157333567738533,0.9171850681304932,0.9171850681304932,0.0,177.90887451171875,155.0,45814.9375,0.0,1807.6605224609373,1.0,280.5413513183594,283.5657958984375,297.01910400390625,299.9882507324219,293.1499938964844,293.1499938964844,280.25,34023.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069708347320557,1.0,0.0,0.0,3.622040510177612,3.622063875198364,8.753866040933644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.08642578125,0.0,1487.6123046875,1895.4371337890625,0.0,2535.325927734375,0.8974605202674866,1.0,0.0,3.0,1.0,0.0
17778900,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.6841074228286743,0.2302247285842895,0.2123136073350906,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.8201116919517517,0.4023550152778625,0.3859553337097168,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.8164098858833313,0.5177324414253235,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.780592679977417,0.3464229702949524,0.3331689536571502,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.5985134243965149,0.152822270989418,0.7134615778923035,284.8466796875,284.95001220703125,296.9808044433594,294.0403137207031,296.9847106933594,296.98583984375,284.8408203125,1.0,0.5333696007728577,0.4025917649269104,0.4025917649269104,1.0,1.0,-2.596312999725342,0.7459037899971008,1.850409150123596,0.1560354530811309,0.8145275712013245,0.8145275712013245,0.0,175.13209533691406,155.0,46217.71484375,0.0,1770.94482421875,1.0,280.2986145019531,283.4159545898437,297.0654296875,300.1645202636719,293.1499938964844,293.1499938964844,280.25,39623.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128272294998169,1.0,0.0,0.0,3.550126314163208,3.550149917602539,8.409707561440882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.33935546875,0.0,1451.237548828125,1895.4371337890625,0.0,2589.25341796875,0.8826168179512024,1.0,0.0,3.0,1.0,0.0
17778960,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6849148869514465,0.2287779450416565,0.2109284549951553,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778991699219,0.82124924659729,0.4002302289009094,0.3838655650615692,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.8146013617515564,0.5126538872718811,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7818400859832764,0.3446834981441498,0.3314481675624847,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5988454222679138,0.1515873968601226,0.7075134515762329,284.8778076171875,284.95001220703125,296.9521179199219,294.02410888671875,296.9750366210937,296.9838256835937,284.8813171386719,1.0,0.5288938879966736,0.4030958414077759,0.4030958414077759,1.0,1.0,-2.576824426651001,0.7400317788124084,1.836792588233948,0.1545203924179077,0.8036601543426514,0.8036601543426514,0.0,171.9084930419922,158.0,45473.94921875,0.0,1728.650634765625,1.0,280.2583923339844,283.4652404785156,297.034423828125,300.0537414550781,293.1499938964844,293.1499938964844,280.54998779296875,41866.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134932518005371,1.0,0.0,0.0,3.38507342338562,3.3850960731506348,7.645915047760354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.85986328125,0.0,1298.6259765625,1895.4371337890625,0.0,2595.39892578125,0.8519275188446045,1.0,0.0,3.0,1.0,0.0
17779020,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6846331357955933,0.2266921550035476,0.208794355392456,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.821245014667511,0.3968751132488251,0.3804146349430084,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8130812644958496,0.5080535411834717,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7819654941558838,0.3419755399227142,0.3286282122135162,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.597620964050293,0.1495241671800613,0.6973372101783752,284.9804077148437,284.95001220703125,296.8962097167969,293.9928894042969,296.95916748046875,296.9841613769531,284.9789123535156,1.0,0.5238071084022522,0.4041039645671844,0.4041039645671844,1.0,1.0,-2.548954963684082,0.7322966456413269,1.8166583776474,0.1527443975210189,0.8810902833938599,0.8810902833938599,0.0,168.66188049316406,161.0,44394.48046875,0.0,1675.0589599609375,1.0,280.5401611328125,283.5858459472656,296.9436950683594,299.822998046875,293.1499938964844,293.1499938964844,280.8500061035156,34302.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992807030677795,1.0,0.0,0.0,3.483992576599121,3.484014749526977,8.099304409370234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.65869140625,0.0,1344.0748291015625,1895.4371337890625,0.0,2464.850341796875,0.8667433857917786,1.0,0.0,3.0,1.0,0.0
17779080,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6846331357955933,0.2266921550035476,0.208794355392456,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.821245014667511,0.3968751132488251,0.3804146349430084,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8130812644958496,0.5080535411834717,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7819654941558838,0.3419755399227142,0.3286282122135162,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.597620964050293,0.1495241671800613,0.6973372101783752,284.9804077148437,284.95001220703125,296.8962097167969,293.9928894042969,296.95916748046875,296.9841613769531,284.9789123535156,1.0,0.5238071084022522,0.4041039645671844,0.4041039645671844,1.0,1.0,-2.548954963684082,0.7322966456413269,1.8166583776474,0.1527443975210189,0.8810902833938599,0.8810902833938599,0.0,168.66188049316406,161.0,44394.48046875,0.0,1675.0589599609375,1.0,280.5401611328125,283.5858459472656,296.9436950683594,299.822998046875,293.1499938964844,293.1499938964844,280.8500061035156,34302.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992807030677795,1.0,0.0,0.0,3.483992576599121,3.484014749526977,8.099304409370234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.65869140625,0.0,1344.0748291015625,1895.4371337890625,0.0,2464.850341796875,0.8667433857917786,1.0,0.0,3.0,1.0,0.0
17779140,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6831236481666565,0.2248151749372482,0.20706507563591,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.8197730183601379,0.3937770128250122,0.37744140625,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8112992644309998,0.5069789290428162,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7805875539779663,0.3395007252693176,0.3262426555156708,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.595281183719635,0.1476409137248993,0.6886523365974426,285.0541687011719,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.986083984375,285.0494079589844,1.0,0.5207212567329407,0.4051121175289154,0.4051121175289154,1.0,1.0,-2.528707504272461,0.7272626757621765,1.8014448881149288,0.1521063894033432,0.99461567401886,0.99461567401886,0.0,167.4500274658203,164.0,43595.078125,0.0,1641.6810302734375,1.0,280.8418884277344,283.6766662597656,296.9209289550781,299.7322082519531,293.1499938964844,293.1499938964844,280.54998779296875,30856.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877325415611267,1.0,0.0,0.0,3.682415008544922,3.682438611984253,9.048129072652956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7646484375,0.0,1530.704833984375,1895.4371337890625,0.0,2359.83642578125,0.9086676836013794,1.0,0.0,3.0,1.0,0.0
17779200,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6831236481666565,0.2248151749372482,0.20706507563591,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.8197730183601379,0.3937770128250122,0.37744140625,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.8112992644309998,0.5069789290428162,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7805875539779663,0.3395007252693176,0.3262426555156708,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.595281183719635,0.1476409137248993,0.6886523365974426,285.0541687011719,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.986083984375,285.0494079589844,1.0,0.5207212567329407,0.4051121175289154,0.4051121175289154,1.0,1.0,-2.528707504272461,0.7272626757621765,1.8014448881149288,0.1521063894033432,0.99461567401886,0.99461567401886,0.0,167.4500274658203,164.0,43595.078125,0.0,1641.6810302734375,1.0,280.8418884277344,283.6766662597656,296.9209289550781,299.7322082519531,293.1499938964844,293.1499938964844,280.54998779296875,30856.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877325415611267,1.0,0.0,0.0,3.682415008544922,3.682438611984253,9.048129072652956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.7646484375,0.0,1530.704833984375,1895.4371337890625,0.0,2359.83642578125,0.9086676836013794,1.0,0.0,3.0,1.0,0.0
17779260,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6793022155761719,0.2219052612781524,0.2047820091247558,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.864990234375,0.8160718083381653,0.3895204365253448,0.3738181293010711,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8059813380241394,0.50936359167099,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7769372463226318,0.3359996378421783,0.323294073343277,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5910083651542664,0.1452544778585434,0.678949773311615,284.8649597167969,284.95001220703125,296.790771484375,293.9356689453125,296.927978515625,296.9833068847656,284.86724853515625,1.0,0.5188485383987427,0.4062861204147339,0.4062861204147339,1.0,1.0,-2.5092790126800537,0.7228423357009888,1.7864367961883545,0.1519959419965744,0.8476108908653259,0.8476108908653259,0.0,167.9968719482422,152.0,44001.59375,0.0,1617.371826171875,1.0,280.5576171875,283.4900207519531,296.97003173828125,299.888427734375,293.1499938964844,293.1499938964844,280.8500061035156,39416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997515201568604,1.0,0.0,0.0,3.582084894180298,3.582108736038208,8.561798949813237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.18896484375,0.0,1484.004638671875,1895.4371337890625,0.0,2469.1533203125,0.8921826481819153,1.0,0.0,3.0,1.0,0.0
17779320,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6793022155761719,0.2219052612781524,0.2047820091247558,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.864990234375,0.8160718083381653,0.3895204365253448,0.3738181293010711,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.8059813380241394,0.50936359167099,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7769372463226318,0.3359996378421783,0.323294073343277,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5910083651542664,0.1452544778585434,0.678949773311615,284.8649597167969,284.95001220703125,296.790771484375,293.9356689453125,296.927978515625,296.9833068847656,284.86724853515625,1.0,0.5188485383987427,0.4062861204147339,0.4062861204147339,1.0,1.0,-2.5092790126800537,0.7228423357009888,1.7864367961883545,0.1519959419965744,0.8476108908653259,0.8476108908653259,0.0,167.9968719482422,152.0,44001.59375,0.0,1617.371826171875,1.0,280.5576171875,283.4900207519531,296.97003173828125,299.888427734375,293.1499938964844,293.1499938964844,280.8500061035156,39416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997515201568604,1.0,0.0,0.0,3.582084894180298,3.582108736038208,8.561798949813237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.18896484375,0.0,1484.004638671875,1895.4371337890625,0.0,2469.1533203125,0.8921826481819153,1.0,0.0,3.0,1.0,0.0
17779380,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6788647770881653,0.2195717394351959,0.2023868560791015,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851989746094,0.8160470724105835,0.3859069645404815,0.370081752538681,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8017098307609558,0.5043204426765442,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7770037055015564,0.333008199930191,0.3201737999916076,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5895546674728394,0.1429959535598755,0.6679472923278809,284.9852600097656,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9818115234375,284.9827880859375,1.0,0.512550950050354,0.40746009349823,0.40746009349823,1.0,1.0,-2.478896379470825,0.7144126296043396,1.7644838094711304,0.1504218429327011,0.9353540539741516,0.9353540539741516,0.0,164.50526428222656,155.0,42829.17578125,0.0,1561.57568359375,1.0,280.841796875,283.6280822753906,296.8742370605469,299.6604309082031,293.1499938964844,293.1499938964844,280.54998779296875,33756.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883402705192566,1.0,0.0,0.0,3.676024913787842,3.676048755645752,9.016753210744356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.54345703125,0.0,1545.4080810546875,1895.4371337890625,0.0,2365.3359375,0.9093720316886902,1.0,0.0,3.0,1.0,0.0
17779440,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6788647770881653,0.2195717394351959,0.2023868560791015,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851989746094,0.8160470724105835,0.3859069645404815,0.370081752538681,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8017098307609558,0.5043204426765442,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7770037055015564,0.333008199930191,0.3201737999916076,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.5895546674728394,0.1429959535598755,0.6679472923278809,284.9852600097656,284.95001220703125,296.74151611328125,293.9100036621094,296.9126281738281,296.9818115234375,284.9827880859375,1.0,0.512550950050354,0.40746009349823,0.40746009349823,1.0,1.0,-2.478896379470825,0.7144126296043396,1.7644838094711304,0.1504218429327011,0.9353540539741516,0.9353540539741516,0.0,164.50526428222656,155.0,42829.17578125,0.0,1561.57568359375,1.0,280.841796875,283.6280822753906,296.8742370605469,299.6604309082031,293.1499938964844,293.1499938964844,280.54998779296875,33756.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883402705192566,1.0,0.0,0.0,3.676024913787842,3.676048755645752,9.016753210744356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.54345703125,0.0,1545.4080810546875,1895.4371337890625,0.0,2365.3359375,0.9093720316886902,1.0,0.0,3.0,1.0,0.0
17779500,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6782498955726624,0.2182244807481765,0.2013009488582611,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8399658203125,0.8155456781387329,0.3838781714439392,0.3683253824710846,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9990000128746032,0.7995330095291138,0.5028974413871765,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7765477299690247,0.3313260376453399,0.3187189698219299,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.5884283185005188,0.1418046206235885,0.6627819538116455,284.8402099609375,284.95001220703125,296.71783447265625,293.8979797363281,296.9049072265625,296.9806213378906,284.83270263671875,1.0,0.5104919075965881,0.4080471098423004,0.4080471098423004,1.0,1.0,-2.465811491012573,0.7109543681144714,1.754857063293457,0.1497781723737716,0.8284547924995422,0.8284547924995422,0.0,163.3762664794922,155.0,43338.76953125,0.0,1539.481689453125,1.0,280.59722900390625,283.4707336425781,296.9259338378906,299.842041015625,293.1499938964844,293.1499938964844,280.54998779296875,39124.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944953441619873,1.0,0.0,0.0,3.6143739223480233,3.614398002624512,8.716847332834732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.83544921875,0.0,1517.042236328125,1895.4371337890625,0.0,2421.207763671875,0.8965804576873779,1.0,0.0,3.0,1.0,0.0
17779560,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6766570210456848,0.216741144657135,0.1999899595975875,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.8140841722488403,0.3817099332809448,0.366301417350769,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.7968557476997375,0.5029481649398804,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.775117814540863,0.3294984102249145,0.3170235157012939,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.5864582657814026,0.1405284106731414,0.6571637988090515,284.86602783203125,284.95001220703125,296.6947937011719,293.8865051269531,296.8966979980469,296.9785461425781,284.8710327148437,1.0,0.5087833404541016,0.4086491763591766,0.4086491763591766,1.0,1.0,-2.453078508377075,0.7076376080513,1.74544095993042,0.149272933602333,0.8102124333381653,0.8102124333381653,0.0,162.9914093017578,143.0,42702.6171875,0.0,1521.1495361328125,1.0,280.5578918457031,283.5184326171875,296.8999328613281,299.7425231933594,293.1499938964844,293.1499938964844,280.8500061035156,42154.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955067753791809,1.0,0.0,0.0,3.4408771991729736,3.4409003257751465,7.900083005552005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.7568359375,0.0,1356.1297607421875,1895.4371337890625,0.0,2430.41796875,0.8641961812973022,1.0,0.0,3.0,1.0,0.0
17779620,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6776430606842041,0.2145789563655853,0.1977240741252899,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.8155490159988403,0.3782566487789154,0.3626997470855713,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.7936906814575195,0.4952101111412048,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7766526341438293,0.3266130983829498,0.3139718770980835,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5861340761184692,0.1383285075426101,0.6461381912231445,284.9812927246094,284.95001220703125,296.65069580078125,293.8653564453125,296.8836975097656,296.97821044921875,284.97906494140625,1.0,0.5012211203575134,0.4098533391952514,0.4098533391952514,1.0,1.0,-2.419830322265625,0.6981281638145447,1.721701979637146,0.1472522914409637,0.8944079279899597,0.8944079279899597,0.0,158.15362548828125,146.0,41579.12109375,0.0,1458.195068359375,1.0,280.8406677246094,283.6481018066406,296.8134765625,299.52001953125,293.1499938964844,293.1499938964844,281.1499938964844,34222.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806406021118164,1.0,0.0,0.0,3.5408709049224854,3.5408935546875,8.365915959984704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.30517578125,0.0,1402.2108154296875,1895.4371337890625,0.0,2295.8935546875,0.8793811202049255,1.0,0.0,3.0,1.0,0.0
17779680,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6776430606842041,0.2145789563655853,0.1977240741252899,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.8155490159988403,0.3782566487789154,0.3626997470855713,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.7936906814575195,0.4952101111412048,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7766526341438293,0.3266130983829498,0.3139718770980835,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5861340761184692,0.1383285075426101,0.6461381912231445,284.9812927246094,284.95001220703125,296.65069580078125,293.8653564453125,296.8836975097656,296.97821044921875,284.97906494140625,1.0,0.5012211203575134,0.4098533391952514,0.4098533391952514,1.0,1.0,-2.419830322265625,0.6981281638145447,1.721701979637146,0.1472522914409637,0.8944079279899597,0.8944079279899597,0.0,158.15362548828125,146.0,41579.12109375,0.0,1458.195068359375,1.0,280.8406677246094,283.6481018066406,296.8134765625,299.52001953125,293.1499938964844,293.1499938964844,281.1499938964844,34222.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806406021118164,1.0,0.0,0.0,3.5408709049224854,3.5408935546875,8.365915959984704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.30517578125,0.0,1402.2108154296875,1895.4371337890625,0.0,2295.8935546875,0.8793811202049255,1.0,0.0,3.0,1.0,0.0
17779740,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6773855686187744,0.2126983553171157,0.1959224343299865,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8154063820838928,0.3750738799571991,0.3595831096172333,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.7919282913208008,0.4912242889404297,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7766185402870178,0.324022501707077,0.3114045262336731,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.5846441984176636,0.1363781541585922,0.6367892622947693,285.0672912597656,284.95001220703125,296.60943603515625,293.84674072265625,296.8731994628906,296.9804077148437,285.0633239746094,1.0,0.4967314004898071,0.4110575020313263,0.4110575020313263,1.0,1.0,-2.394805192947388,0.6915851831436157,1.7032201290130615,0.146118089556694,1.0,1.0,0.0,155.4357147216797,149.0,40651.3671875,0.0,1415.5577392578125,1.0,281.1420288085937,283.7532653808594,296.7965087890625,299.4266357421875,293.1499938964844,293.1499938964844,280.8500061035156,31271.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673349380493164,1.0,0.0,0.0,3.726095676422119,3.726119756698608,9.264059031011128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.69775390625,0.0,1583.36767578125,1895.4371337890625,0.0,2177.20947265625,0.918757140636444,1.0,0.0,3.0,1.0,0.0
17779800,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.6773855686187744,0.2126983553171157,0.1959224343299865,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8154063820838928,0.3750738799571991,0.3595831096172333,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9990000128746032,0.7919282913208008,0.4912242889404297,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7766185402870178,0.324022501707077,0.3114045262336731,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.5846441984176636,0.1363781541585922,0.6367892622947693,285.0672912597656,284.95001220703125,296.60943603515625,293.84674072265625,296.8731994628906,296.9804077148437,285.0633239746094,1.0,0.4967314004898071,0.4110575020313263,0.4110575020313263,1.0,1.0,-2.394805192947388,0.6915851831436157,1.7032201290130615,0.146118089556694,1.0,1.0,0.0,155.4357147216797,149.0,40651.3671875,0.0,1415.5577392578125,1.0,281.1420288085937,283.7532653808594,296.7965087890625,299.4266357421875,293.1499938964844,293.1499938964844,280.8500061035156,31271.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673349380493164,1.0,0.0,0.0,3.726095676422119,3.726119756698608,9.264059031011128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.69775390625,0.0,1583.36767578125,1895.4371337890625,0.0,2177.20947265625,0.918757140636444,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6743632555007935,0.2098350524902343,0.1936502158641815,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.8124668002128601,0.370811253786087,0.3559091985225677,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.7869347929954529,0.4917041361331939,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7737783193588257,0.3204452991485595,0.3083563446998596,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5808069109916687,0.133990928530693,0.6268771886825562,284.8610534667969,284.95001220703125,296.5710754394531,293.83074951171875,296.8602294921875,296.9781494140625,284.8628845214844,1.0,0.4939039945602417,0.4124436378479004,0.4124436378479004,1.0,1.0,-2.3726706504821777,0.6864117980003357,1.6862589120864868,0.1458876430988311,0.8605817556381226,0.8605817556381226,0.0,154.9807891845703,152.0,41116.3125,0.0,1386.337890625,1.0,280.8573303222656,283.5487365722656,296.864013671875,299.6011047363281,293.1499938964844,293.1499938964844,281.1499938964844,39138.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779197633266449,1.0,0.0,0.0,3.647541761398315,3.647566318511963,8.877564710019215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.85693359375,0.0,1553.902587890625,1895.4371337890625,0.0,2282.939208984375,0.9063698053359984,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6743632555007935,0.2098350524902343,0.1936502158641815,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.8124668002128601,0.370811253786087,0.3559091985225677,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.7869347929954529,0.4917041361331939,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7737783193588257,0.3204452991485595,0.3083563446998596,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.5808069109916687,0.133990928530693,0.6268771886825562,284.8610534667969,284.95001220703125,296.5710754394531,293.83074951171875,296.8602294921875,296.9781494140625,284.8628845214844,1.0,0.4939039945602417,0.4124436378479004,0.4124436378479004,1.0,1.0,-2.3726706504821777,0.6864117980003357,1.6862589120864868,0.1458876430988311,0.8605817556381226,0.8605817556381226,0.0,154.9807891845703,152.0,41116.3125,0.0,1386.337890625,1.0,280.8573303222656,283.5487365722656,296.864013671875,299.6011047363281,293.1499938964844,293.1499938964844,281.1499938964844,39138.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779197633266449,1.0,0.0,0.0,3.647541761398315,3.647566318511963,8.877564710019215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.85693359375,0.0,1553.902587890625,1895.4371337890625,0.0,2282.939208984375,0.9063698053359984,1.0,0.0,3.0,1.0,0.0
17779980,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6702771782875061,0.2075020521879196,0.1913868337869644,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8082772493362427,0.3671815395355224,0.3522859513759613,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7817754745483398,0.494420975446701,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7697184681892395,0.3173383474349975,0.3052583336830139,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5756568312644958,0.1317054629325866,0.6164646744728088,285.00244140625,284.95001220703125,296.53582763671875,293.817626953125,296.84893798828125,296.9770202636719,284.999755859375,1.0,0.492123931646347,0.4138297736644745,0.4138297736644745,1.0,1.0,-2.3526275157928467,0.6819764971733093,1.670651078224182,0.145863726735115,0.9646705389022828,0.9646705389022828,0.0,155.6758270263672,140.0,40084.7578125,0.0,1364.6934814453125,1.0,281.1430969238281,283.7040710449219,296.7768249511719,299.3882751464844,293.1499938964844,293.1499938964844,280.8500061035156,33323.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667084336280823,1.0,0.0,0.0,3.744044542312622,3.7440688610076895,9.353524887956156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.93359375,0.0,1619.7950439453125,1895.4371337890625,0.0,2171.665283203125,0.9243460297584534,1.0,0.0,3.0,1.0,0.0
17780040,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6702771782875061,0.2075020521879196,0.1913868337869644,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.8082772493362427,0.3671815395355224,0.3522859513759613,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.7817754745483398,0.494420975446701,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7697184681892395,0.3173383474349975,0.3052583336830139,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.5756568312644958,0.1317054629325866,0.6164646744728088,285.00244140625,284.95001220703125,296.53582763671875,293.817626953125,296.84893798828125,296.9770202636719,284.999755859375,1.0,0.492123931646347,0.4138297736644745,0.4138297736644745,1.0,1.0,-2.3526275157928467,0.6819764971733093,1.670651078224182,0.145863726735115,0.9646705389022828,0.9646705389022828,0.0,155.6758270263672,140.0,40084.7578125,0.0,1364.6934814453125,1.0,281.1430969238281,283.7040710449219,296.7768249511719,299.3882751464844,293.1499938964844,293.1499938964844,280.8500061035156,33323.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667084336280823,1.0,0.0,0.0,3.744044542312622,3.7440688610076895,9.353524887956156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.93359375,0.0,1619.7950439453125,1895.4371337890625,0.0,2171.665283203125,0.9243460297584534,1.0,0.0,3.0,1.0,0.0
17780100,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6697114706039429,0.2061563432216644,0.190309852361679,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84783935546875,0.8078064918518066,0.3651484251022339,0.350536584854126,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.778579831123352,0.4928240776062011,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7692897915840149,0.3156161308288574,0.30376797914505,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.5744143724441528,0.1304780840873718,0.6111906170845032,284.84820556640625,284.95001220703125,296.5194091796875,293.8121643066406,296.8431701660156,296.9757995605469,284.83721923828125,1.0,0.4894308745861053,0.4145228564739227,0.4145228564739227,1.0,1.0,-2.339200019836426,0.678479015827179,1.6607211828231812,0.1455050855875015,0.856715202331543,0.856715202331543,0.0,154.50015258789062,140.0,40715.46875,0.0,1343.80029296875,1.0,280.8955383300781,283.5316772460937,296.84228515625,299.5895690917969,293.1499938964844,293.1499938964844,280.8500061035156,37892.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734382748603821,1.0,0.0,0.0,3.707755565643311,3.707780361175537,9.173086255032104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.09619140625,0.0,1612.7603759765625,1895.4371337890625,0.0,2231.43115234375,0.9168397188186646,1.0,0.0,3.0,1.0,0.0
17780160,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6694630980491638,0.2046210914850235,0.1889222860336303,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.8078551888465881,0.3628915250301361,0.3484121859073639,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.7752997875213623,0.4897491037845611,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7693614363670349,0.313699871301651,0.3019563555717468,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.5735259652137756,0.1291317194700241,0.6050564050674438,284.8489990234375,284.95001220703125,296.5037841796875,293.8074951171875,296.8368530273437,296.97332763671875,284.8539428710937,1.0,0.4858776032924652,0.4151876866817474,0.4151876866817474,1.0,1.0,-2.3217475414276123,0.6734435558319092,1.6483039855957031,0.1444222033023834,0.8195907473564148,0.8195907473564148,0.0,152.49453735351562,128.0,40056.4453125,0.0,1315.0601806640625,1.0,280.8571472167969,283.5617980957031,296.82568359375,299.5047302246094,293.1499938964844,293.1499938964844,281.1499938964844,42348.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751068472862244,1.0,0.0,0.0,3.5314478874206543,3.531471967697144,8.321448490278271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.1298828125,0.0,1451.1859130859375,1895.4371337890625,0.0,2246.3203125,0.8835723996162415,1.0,0.0,3.0,1.0,0.0
17780220,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6716333031654358,0.2023985981941223,0.1865313202142715,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.810794472694397,0.3593116104602813,0.3446066379547119,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7720522284507751,0.479112297296524,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7722344994544983,0.3106569349765777,0.2986883521080017,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5740430951118469,0.1268284320831298,0.5932355523109436,284.9826965332031,284.95001220703125,296.4751281738281,293.8005065917969,296.8280639648437,296.9725952148437,284.98028564453125,1.0,0.4768356680870056,0.4165173768997192,0.4165173768997192,1.0,1.0,-2.283402919769287,0.6620672941207886,1.621335744857788,0.1416189223527908,0.9113918542861938,0.9113918542861938,0.0,146.30282592773438,131.0,38830.29296875,0.0,1246.2484130859375,1.0,281.1413269042969,283.7103271484375,296.74285888671875,299.2806701660156,293.1499938964844,293.1499938964844,280.8500061035156,34305.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588920593261719,1.0,0.0,0.0,3.6140248775482178,3.6140482425689697,8.715164199202263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.09326171875,0.0,1480.9573974609375,1895.4371337890625,0.0,2102.862060546875,0.8959272503852844,1.0,0.0,3.0,1.0,0.0
17780280,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6716333031654358,0.2023985981941223,0.1865313202142715,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826354980469,0.810794472694397,0.3593116104602813,0.3446066379547119,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.7720522284507751,0.479112297296524,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7722344994544983,0.3106569349765777,0.2986883521080017,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5740430951118469,0.1268284320831298,0.5932355523109436,284.9826965332031,284.95001220703125,296.4751281738281,293.8005065917969,296.8280639648437,296.9725952148437,284.98028564453125,1.0,0.4768356680870056,0.4165173768997192,0.4165173768997192,1.0,1.0,-2.283402919769287,0.6620672941207886,1.621335744857788,0.1416189223527908,0.9113918542861938,0.9113918542861938,0.0,146.30282592773438,131.0,38830.29296875,0.0,1246.2484130859375,1.0,281.1413269042969,283.7103271484375,296.74285888671875,299.2806701660156,293.1499938964844,293.1499938964844,280.8500061035156,34305.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588920593261719,1.0,0.0,0.0,3.6140248775482178,3.6140482425689697,8.715164199202263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.09326171875,0.0,1480.9573974609375,1895.4371337890625,0.0,2102.862060546875,0.8959272503852844,1.0,0.0,3.0,1.0,0.0
