time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.671213686466217,0.0,0.1841681599617004,296.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706970214844,0.8107524514198303,0.0,0.3407923281192779,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.0,0.4738842248916626,296.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.7722198963165283,0.0,0.295412540435791,296.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.5722618699073792,0.0,0.5822776556015015,284.8704833984375,294.1499938964844,296.45001220703125,293.7968444824219,296.8195495605469,296.9710388183594,284.8761291503906,0.0,0.0,0.4178470373153686,0.4178470373153686,1.0,1.0,-2.252596616744995,0.6534164547920227,1.5991801023483276,0.1397570073604583,0.0,0.0,0.0,142.9560546875,60.0,38596.85546875,0.0,1198.637451171875,0.0,280.85845947265625,283.6136474609375,296.7983093261719,299.3828430175781,293.1499938964844,293.1499938964844,278.1499938964844,42898.39453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34151577949524,3.341538190841675,7.450412340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1263.53662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.671213686466217,0.0,0.1841681599617004,296.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706970214844,0.8107524514198303,0.0,0.3407923281192779,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.0,0.4738842248916626,296.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.7722198963165283,0.0,0.295412540435791,296.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.5722618699073792,0.0,0.5822776556015015,284.8704833984375,294.1499938964844,296.45001220703125,293.7968444824219,296.8195495605469,296.9710388183594,284.8761291503906,0.0,0.0,0.4178470373153686,0.4178470373153686,1.0,1.0,-2.252596616744995,0.6534164547920227,1.5991801023483276,0.1397570073604583,0.0,0.0,0.0,142.9560546875,60.0,38596.85546875,0.0,1198.637451171875,0.0,280.85845947265625,283.6136474609375,296.7983093261719,299.3828430175781,293.1499938964844,293.1499938964844,278.1499938964844,42898.39453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34151577949524,3.341538190841675,7.450412340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1263.53662109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0013670384651049,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.4004399478435516,0.0,0.0014396879123523,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.4004399478435516,0.0,0.0010633539641276,297.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.4004399478435516,0.0,0.0014396853512153,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0068292124196887,285.9792785644531,294.1499938964844,296.4373779296875,293.7958679199219,295.6781616210937,296.5621643066406,283.9117736816406,0.0,0.0,0.3263538181781769,0.3263538181781769,1.0,1.0,-0.014736414887011,0.0047755013220012,0.0099609130993485,-0.0287561863660812,0.0,0.0,0.0,-0.0815235525369644,60.0,2134.2333984375,0.0,-1.447163685952546e-05,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,-8.853385224938395e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.408864053602389e-14,-6.410457153169585e-14,-2.2240436148986226e-19,-6.844560074964479e-12,-6.844547064538409e-12,-1.305295638820108e-17,0.0,0.0,-0.0,0.0,0.0,1.2011323938361773e-23,1.185816419547596e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0007418424938805,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.0013112867018207,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0020076646469533,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0011473691556602,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,0.0024896538816392,285.9385070800781,294.1499938964844,296.4272155761719,293.7951965332031,295.7655029296875,296.5484619140625,283.4802551269531,0.0,0.0,0.2507082223892212,0.2507082223892212,1.0,1.0,-0.009557943791151,0.0023785475641489,0.0071793962270021,-0.0298158843070268,0.0,0.0,0.0,-0.0548386238515377,60.0,1106.5963134765625,0.0,-5.81935000809608e-06,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2053276941808011e-24,-1.428654019233643e-24,-1.6707746564490484e-27,1.8549775975624826e-19,1.853620633616984e-19,1.3569861598221906e-22,0.0,0.0,-0.0,0.0,0.0,3.727453915104013e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.657879854785278e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.992064588004725e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,7.029209518805146e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001004739679046,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0004865743976552,285.9202880859375,294.1499938964844,296.4054260253906,293.7940979003906,295.7999572753906,296.4857177734375,283.212158203125,0.0,0.0,0.0835694074630737,0.0835694074630737,1.0,1.0,-0.0010255209635943,5.38902277185116e-05,0.0009716307395137,-0.0303990337997674,0.0,0.0,0.0,-0.0105969570577144,60.0,224.4257659912109,0.0,-7.159658821365157e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4457267554505005e-35,-1.6411222707666032e-35,-1.0275028119468308e-35,5.927140061028845e-21,2.581966733901849e-21,3.345173327126997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.657879854785278e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.992064588004725e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,7.029209518805146e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.0001004739679046,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0004865743976552,285.9202880859375,294.1499938964844,296.4054260253906,293.7940979003906,295.7999572753906,296.4857177734375,283.212158203125,0.0,0.0,0.0835694074630737,0.0835694074630737,1.0,1.0,-0.0010255209635943,5.38902277185116e-05,0.0009716307395137,-0.0303990337997674,0.0,0.0,0.0,-0.0105969570577144,60.0,224.4257659912109,0.0,-7.159658821365157e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4457267554505005e-35,-1.6411222707666032e-35,-1.0275028119468308e-35,5.927140061028845e-21,2.581966733901849e-21,3.345173327126997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.863494778983296e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904296875,0.0,0.0,0.0001038778573274,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,7.672806532355025e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001038770351442,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0004927339032292,285.91571044921875,294.1499938964844,296.3949279785156,293.7937316894531,295.8055114746094,296.4660339355469,283.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511667933315,2.30137828793886e-08,0.0010511438595131,-0.0300720371305942,0.0,0.0,0.0,-0.0106842732056975,60.0,108.26597595214844,0.0,-7.533551382721272e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6542750913947096e-39,3.223404054889448e-39,1.7376857658798467e-39,5.38150822219607e-21,2.691092980499369e-21,2.690415443645093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.850834612734616e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0001037428082781,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,7.662505959160626e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001037425026879,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0004921050276607,285.9110107421875,294.1499938964844,296.3846435546875,293.7934875488281,295.8109741210937,296.44873046875,283.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498091578483,1.1688175760582452e-08,0.0010497973999008,-0.0296652875840663,0.0,0.0,0.0,-0.010607074946165,60.0,60.75264739990234,0.0,-7.514144328979455e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.38194079565117e-21,2.691006344639314e-21,2.690934652960249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.824220614973456e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0001034622182487,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.641741103725508e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001034619708661,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0004907755064778,285.9012756347656,294.1499938964844,296.3647155761719,293.79327392578125,295.8214416503906,296.41912841796875,283.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469582630321,-0.0287972223013639,0.0,0.0,0.0,-0.0104426303878426,60.0,32.72195816040039,0.0,-7.47355102248548e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381992898336238e-21,2.690995641374552e-21,2.690997256961686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.824220614973456e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0001034622182487,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.641741103725508e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001034619708661,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,0.0004907755064778,285.9012756347656,294.1499938964844,296.3647155761719,293.79327392578125,295.8214416503906,296.41912841796875,283.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631588766728e-08,0.0010469582630321,-0.0287972223013639,0.0,0.0,0.0,-0.0104426303878426,60.0,32.72195816040039,0.0,-7.47355102248548e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381992898336238e-21,2.690995641374552e-21,2.690997256961686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.796146332519128e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0001031664505717,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,7.619895768584684e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001031662104651,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004893725272268,285.89117431640625,294.1499938964844,296.3456420898437,293.7934265136719,295.831298828125,296.3941955566406,283.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,27.45783042907715,0.0,-7.430859483292809e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3819916866458875e-21,2.6909958433229437e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.796146332519128e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0001031664505717,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,7.619895768584684e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001031662104651,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004893725272268,285.89117431640625,294.1499938964844,296.3456420898437,293.7934265136719,295.831298828125,296.3941955566406,283.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,27.45783042907715,0.0,-7.430859483292809e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3819916866458875e-21,2.6909958433229437e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.769333701115102e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.0001028839760692,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,7.599031960126013e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773376464844,0.0,0.0,0.0001028837432386,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0004880327032878,285.8813781738281,294.1499938964844,296.3285217285156,293.7938232421875,295.8399963378906,296.3736877441406,283.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041115145199,1.0671703520870324e-08,0.0010411044349893,-0.0270052812993526,0.0,0.0,0.0,-0.010103240609169,60.0,26.13103675842285,0.0,-7.390202227952616e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.6909958433229437e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,9.767462324816734e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,0.0001028642582241,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.597575313411653e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0001028640181175,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0004879391635768,285.88067626953125,294.1499938964844,296.3273620605469,293.7938537597656,295.840576171875,296.3723449707031,283.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648355974751668e-08,0.0010409048991277,-0.0269441660493612,0.0,0.0,0.0,-0.0100916661322116,60.0,26.07313346862793,0.0,-7.387367872979669e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.738944936543704e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0001025638266582,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,7.575384370284155e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001025635938276,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0004865141236223,285.86993408203125,294.1499938964844,296.30975341796875,293.7945251464844,295.8493347167969,296.3525085449219,283.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292676044798554e-08,0.001037863548845,-0.02601308375597,0.0,0.0,0.0,-0.0099153406918048,60.0,25.29979515075684,0.0,-7.344257113572894e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.738944936543704e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0001025638266582,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,7.575384370284155e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001025635938276,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0004865141236223,285.86993408203125,294.1499938964844,296.30975341796875,293.7945251464844,295.8493347167969,296.3525085449219,283.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292676044798554e-08,0.001037863548845,-0.02601308375597,0.0,0.0,0.0,-0.0099153406918048,60.0,25.29979515075684,0.0,-7.344257113572894e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,9.724996198201552e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,0.0001024168814183,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,7.564530824311078e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001024166485876,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0004858170868828,285.86444091796875,294.1499938964844,296.3012084960937,293.7948913574219,295.853515625,296.3432312011719,283.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118700544126114e-08,0.0010363758774474,-0.0255576334893703,0.0,0.0,0.0,-0.0098290927708148,60.0,24.974130630493164,0.0,-7.323216522081567e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,9.711305028758944e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0001022726428345,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,7.553876639576629e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001022724100039,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0004851329140365,285.85888671875,294.1499938964844,296.29278564453125,293.7953186035156,295.8575744628906,296.3342590332031,283.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.947934032084053e-09,0.0010349155636504,-0.0251105707138776,0.0,0.0,0.0,-0.0097444364801049,60.0,24.662994384765625,0.0,-7.302593019176129e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.685031545814128e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,0.000101995843579,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.533431926276535e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001019956180243,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004838199820369,285.8476257324219,294.1499938964844,296.27642822265625,293.79620361328125,295.8653564453125,296.3170166015625,283.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.066680908203125,0.0,-7.263096790666168e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.685031545814128e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,0.000101995843579,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.533431926276535e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001019956180243,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004838199820369,285.8476257324219,294.1499938964844,296.27642822265625,293.79620361328125,295.8653564453125,296.3170166015625,283.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.066680908203125,0.0,-7.263096790666168e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.660621435614304e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,0.0001017386821331,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.514436583733186e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001017384565784,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0004826001822948,285.836181640625,294.1499938964844,296.2605285644531,293.7971496582031,295.8726806640625,296.30059814453125,283.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.499874114990234,0.0,-7.226497444889901e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.660621435614304e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,0.0001017386821331,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.514436583733186e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001017384565784,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0004826001822948,285.836181640625,294.1499938964844,296.2605285644531,293.7971496582031,295.8726806640625,296.30059814453125,283.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.499874114990234,0.0,-7.226497444889901e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.638336632633582e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0001015038869809,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,7.49709433875978e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001015036687022,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004814864951185,285.8245849609375,294.1499938964844,296.2451171875,293.7980041503906,295.8796081542969,296.2848815917969,283.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.963699340820312,0.0,-7.193160911356244e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.638336632633582e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0001015038869809,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,7.49709433875978e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001015036687022,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004814864951185,285.8245849609375,294.1499938964844,296.2451171875,293.7980041503906,295.8796081542969,296.2848815917969,283.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.963699340820312,0.0,-7.193160911356244e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.618342301109806e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.000101293233456,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.481534703401849e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001012930151773,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0004804873024113,285.8128662109375,294.1499938964844,296.2300720214844,293.7987976074219,295.8860778808594,296.2697448730469,283.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.45936584472656,0.0,-7.163315274283377e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61346435546875,0.0,0.0,9.618342301109806e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.000101293233456,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.481534703401849e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001012930151773,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0004804873024113,285.8128662109375,294.1499938964844,296.2300720214844,293.7987976074219,295.8860778808594,296.2697448730469,283.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.45936584472656,0.0,-7.163315274283377e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.609285916667432e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0001011978092719,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,7.474486483260989e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001011975982692,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.00048003467964,285.80694580078125,294.1499938964844,296.22265625,293.7991027832031,295.88916015625,296.2623596191406,283.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.0217784941196441,0.0,0.0,0.0,-0.0091135567054152,60.0,22.2195053100586,0.0,-7.149815672846671e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,9.600729390513152e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,0.0001011076456052,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,7.467826799256727e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001011074346024,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0004796070279553,285.8009948730469,294.1499938964844,296.21533203125,293.79937744140625,295.8921203613281,296.25506591796875,283.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568569853650843e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,-0.0090606249868869,60.0,21.98699951171875,0.0,-7.137071378338079e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.585350198904052e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0001009455882012,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.455856393789873e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001009453844744,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0004788383666891,285.7890319824219,294.1499938964844,296.2008361816406,293.7997436523437,295.8977966308594,296.24072265625,284.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.54145622253418,0.0,-7.114191902246604e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.585350198904052e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0001009455882012,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.455856393789873e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001009453844744,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0004788383666891,285.7890319824219,294.1499938964844,296.2008361816406,293.7997436523437,295.8977966308594,296.24072265625,284.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.54145622253418,0.0,-7.114191902246604e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,9.572207636665551e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.000100807097624,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,7.445627124980092e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001008068938972,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004781814641319,285.7770080566406,294.1499938964844,296.1865234375,293.7998046875,295.9031066894531,296.22662353515625,284.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212620805636561e-09,0.001020076801069,-0.0205667577683925,0.0,0.0,0.0,-0.008884166367352,60.0,21.12352752685547,0.0,-7.09466547732518e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,9.572207636665551e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.000100807097624,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,7.445627124980092e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0001008068938972,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004781814641319,285.7770080566406,294.1499938964844,296.1865234375,293.7998046875,295.9031066894531,296.22662353515625,284.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212620805636561e-09,0.001020076801069,-0.0205667577683925,0.0,0.0,0.0,-0.008884166367352,60.0,21.12352752685547,0.0,-7.09466547732518e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.561113984091207e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0001006901729851,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.436990563292056e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001006899765343,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004776268906425,285.7649230957031,294.1499938964844,296.17236328125,293.79949951171875,295.9080505371094,296.2127380371094,284.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074115598333265e-09,0.0010188923915848,-0.0202040337026119,0.0,0.0,0.0,-0.0088155036792159,60.0,20.73187255859375,0.0,-7.078199359966676e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,9.561113984091207e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173095703125,0.0,0.0,0.0001006901729851,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,7.436990563292056e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001006899765343,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0004776268906425,285.7649230957031,294.1499938964844,296.17236328125,293.79949951171875,295.9080505371094,296.2127380371094,284.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189005406573,8.074115598333265e-09,0.0010188923915848,-0.0202040337026119,0.0,0.0,0.0,-0.0088155036792159,60.0,20.73187255859375,0.0,-7.078199359966676e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.551877155900002e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0001005928133963,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.429799006786197e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001005926169455,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004771651001647,285.7528076171875,294.1499938964844,296.1582336425781,293.7987670898437,295.9126281738281,296.1989440917969,284.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958759873361032e-09,0.0010179060045629,-0.0199019275605678,0.0,0.0,0.0,-0.0087583158165216,60.0,20.364887237548828,0.0,-7.064499385478484e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.551877155900002e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,0.0001005928133963,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,7.429799006786197e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001005926169455,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004771651001647,285.7528076171875,294.1499938964844,296.1582336425781,293.7987670898437,295.9126281738281,296.1989440917969,284.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958759873361032e-09,0.0010179060045629,-0.0199019275605678,0.0,0.0,0.0,-0.0087583158165216,60.0,20.364887237548828,0.0,-7.064499385478484e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.547881927574052e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0001005506928777,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,7.426687079714611e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001005504964268,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0004769653314724,285.7467346191406,294.1499938964844,296.1511535644531,293.7981872558594,295.914794921875,296.19207763671875,284.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908845134352305e-09,0.0010174791095778,-0.0197712033987045,0.0,0.0,0.0,-0.0087335715070366,60.0,20.189844131469727,0.0,-7.058575590690452e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,9.54428396653384e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,0.0001005127633106,299.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.423885108437389e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001005125668598,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0004767854115925,285.7406616210937,294.1499938964844,296.14410400390625,293.7975158691406,295.9169006347656,296.18524169921875,284.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.019466400146484,0.0,-7.053241546373101e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
