time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.538183076074348e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,0.0001004484220175,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,7.419132452923805e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0001004482255666,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0004764802579302,285.7284851074219,294.1499938964844,296.1298828125,293.7956848144531,295.9208374023437,296.1715393066406,284.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734658107161,60.0,19.69496726989746,0.0,-7.044197047889611e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,9.538183076074348e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,0.0001004484220175,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,7.419132452923805e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0001004482255666,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0004764802579302,285.7284851074219,294.1499938964844,296.1298828125,293.7956848144531,295.9208374023437,296.1715393066406,284.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.7876025628143e-09,0.0010164423147216,-0.0194536708295345,0.0,0.0,0.0,-0.0086734658107161,60.0,19.69496726989746,0.0,-7.044197047889611e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.533381671644749e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,0.0001003977740765,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.415391155518591e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001003975776256,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0004762400640174,285.7163391113281,294.1499938964844,296.11553955078125,293.7932434082031,295.9244384765625,296.1577453613281,284.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727527062684203e-09,0.0010159285739064,-0.0192963313311338,0.0,0.0,0.0,-0.0086436830461025,60.0,19.39204216003418,0.0,-7.03707812022003e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.533381671644749e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,0.0001003977740765,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,7.415391155518591e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001003975776256,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0004762400640174,285.7163391113281,294.1499938964844,296.11553955078125,293.7932434082031,295.9244384765625,296.1577453613281,284.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159362573176,7.727527062684203e-09,0.0010159285739064,-0.0192963313311338,0.0,0.0,0.0,-0.0086436830461025,60.0,19.39204216003418,0.0,-7.03707812022003e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.529732051305471e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832824707031,0.0,0.0,0.0001003592551569,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.412545528495684e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.000100359065982,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004760573792736,285.7042236328125,294.1499938964844,296.1009826660156,293.7900695800781,295.9276733398437,296.14385986328125,284.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180452581646e-09,0.0010155375348404,-0.0191765837371349,0.0,0.0,0.0,-0.0086210165172815,60.0,19.10799026489257,0.0,-7.031661652945331e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,9.529732051305471e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832824707031,0.0,0.0,0.0001003592551569,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,7.412545528495684e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.000100359065982,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004760573792736,285.7042236328125,294.1499938964844,296.1009826660156,293.7900695800781,295.9276733398437,296.14385986328125,284.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180452581646e-09,0.0010155375348404,-0.0191765837371349,0.0,0.0,0.0,-0.0086210165172815,60.0,19.10799026489257,0.0,-7.031661652945331e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.5270479505416e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.000100330908026,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.410451507894322e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001003307188511,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0004759229777846,285.6921081542969,294.1499938964844,296.0861511230469,293.7861633300781,295.9306030273437,296.1298217773437,284.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648122135606172e-09,0.0010152494069188,-0.0190883688628673,0.0,0.0,0.0,-0.0086043188348412,60.0,18.84078598022461,0.0,-7.02767337656951e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.5270479505416e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,0.000100330908026,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,7.410451507894322e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001003307188511,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0004759229777846,285.6921081542969,294.1499938964844,296.0861511230469,293.7861633300781,295.9306030273437,296.1298217773437,284.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648122135606172e-09,0.0010152494069188,-0.0190883688628673,0.0,0.0,0.0,-0.0086043188348412,60.0,18.84078598022461,0.0,-7.02767337656951e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5471496582031,0.0,0.0,9.526025678496808e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,0.000100320103229,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,7.409652607748285e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0001003199140541,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0004758717259392,285.6860656738281,294.1499938964844,296.07861328125,293.78387451171875,295.93194580078125,296.1227111816406,284.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635264864802593e-09,0.001015139510855,-0.0190546959638595,0.0,0.0,0.0,-0.0085979448631405,60.0,18.71315193176269,0.0,-7.026151394029513e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.525194764137268e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0001003113065962,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.409002864733338e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0001003111246973,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.000475830049254,285.6800537109375,294.1499938964844,296.07098388671875,293.7814025878906,295.9331970214844,296.11553955078125,284.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272592008113,0.0,0.0,0.0,-0.0085927518084645,60.0,18.58917617797852,0.0,-7.02491149695561e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.523993503535166e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001002985736704,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,7.408062083413824e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001002983917715,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0004757696879096,285.6680603027344,294.1499938964844,296.055419921875,293.7757263183594,295.9354858398437,296.1009826660156,284.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927518554,7.609584962153804e-09,0.0010149199515581,-0.0189874358475208,0.0,0.0,0.0,-0.0085852136835455,60.0,18.35080337524414,0.0,-7.02311169220593e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.523993503535166e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,0.0001002985736704,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,7.408062083413824e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001002983917715,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0004757696879096,285.6680603027344,294.1499938964844,296.055419921875,293.7757263183594,295.9354858398437,296.1009826660156,284.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927518554,7.609584962153804e-09,0.0010149199515581,-0.0189874358475208,0.0,0.0,0.0,-0.0085852136835455,60.0,18.35080337524414,0.0,-7.02311169220593e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.523327753413469e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552062988281,0.0,0.0,0.0001002914796117,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.407537486869842e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001002913049887,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0004757361020892,285.6560974121094,294.1499938964844,296.0393981933594,293.76910400390625,295.9374389648437,296.08612060546875,284.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601055784789423e-09,0.0010148469591513,-0.0189650990068912,0.0,0.0,0.0,-0.0085809854790568,60.0,18.13787841796875,0.0,-7.022102010978416e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.523327753413469e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552062988281,0.0,0.0,0.0001002914796117,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,7.407537486869842e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001002913049887,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0004757361020892,285.6560974121094,294.1499938964844,296.0393981933594,293.76910400390625,295.9374389648437,296.08612060546875,284.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601055784789423e-09,0.0010148469591513,-0.0189650990068912,0.0,0.0,0.0,-0.0085809854790568,60.0,18.13787841796875,0.0,-7.022102010978416e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.52330228756182e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481262207031,0.0,0.0,0.0001002911376417,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.407511293422431e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001002909630187,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0004757345013786,285.64422607421875,294.1499938964844,296.0228271484375,293.7614440917969,295.9390869140625,296.07086181640625,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148499859496,7.600513995953406e-09,0.0010148423025384,-0.0189636778086423,0.0,0.0,0.0,-0.0085807163268327,60.0,17.982316970825195,0.0,-7.022038062132199e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,9.52330228756182e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481262207031,0.0,0.0,0.0001002911376417,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,7.407511293422431e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001002909630187,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0004757345013786,285.64422607421875,294.1499938964844,296.0228271484375,293.7614440917969,295.9390869140625,296.07086181640625,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148499859496,7.600513995953406e-09,0.0010148423025384,-0.0189636778086423,0.0,0.0,0.0,-0.0085807163268327,60.0,17.982316970825195,0.0,-7.022038062132199e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.523909102426842e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0001002974531729,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.4079776823055e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001002972785499,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004757645074278,285.6324157714844,294.1499938964844,296.00567626953125,293.7526550292969,295.9403686523437,296.0551147460937,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149126173928,7.60784857334329e-09,0.0010149050503969,-0.0189828909933567,0.0,0.0,0.0,-0.0085843531414866,60.0,17.821691513061523,0.0,-7.022906345355295e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.523909102426842e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0001002974531729,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.4079776823055e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001002972785499,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004757645074278,285.6324157714844,294.1499938964844,296.00567626953125,293.7526550292969,295.9403686523437,296.0551147460937,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149126173928,7.60784857334329e-09,0.0010149050503969,-0.0189828909933567,0.0,0.0,0.0,-0.0085843531414866,60.0,17.821691513061523,0.0,-7.022906345355295e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.524406777927652e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,0.0001003026482067,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,7.408361125271767e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001003024735837,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.000475789187476,285.6265563964844,294.1499938964844,295.9968566894531,293.7478332519531,295.9408874511719,296.04705810546875,284.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613934371875075e-09,0.0010149570880457,-0.0189988277852535,0.0,0.0,0.0,-0.0085873696953058,60.0,17.7453670501709,0.0,-7.023626835689356e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.525007044430822e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339660644531,0.0,0.0,0.000100308934634,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.408824603771791e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0001003087600111,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0004758189897984,285.6207275390625,294.1499938964844,295.98785400390625,293.74273681640625,295.9412841796875,296.0388488769531,284.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621302700044907e-09,0.0010150200687348,-0.0190181266516447,0.0,0.0,0.0,-0.0085910223424434,60.0,17.670303344726562,0.0,-7.024498671626135e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.526342910248786e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.0001003229263005,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,7.409857789753005e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0001003227516775,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0004758854047395,285.6091003417969,294.1499938964844,295.9693298339844,293.7315368652344,295.9418640136719,296.0220031738281,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151681490242,7.637727783560422e-09,0.0010151605820283,-0.0190611463040113,0.0,0.0,0.0,-0.0085991648957133,60.0,17.524507522583008,0.0,-7.026443427093909e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,9.526342910248786e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.0001003229263005,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,7.409857789753005e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0001003227516775,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0004758854047395,285.6091003417969,294.1499938964844,295.9693298339844,293.7315368652344,295.9418640136719,296.0220031738281,284.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151681490242,7.637727783560422e-09,0.0010151605820283,-0.0190611463040113,0.0,0.0,0.0,-0.0085991648957133,60.0,17.524507522583008,0.0,-7.026443427093909e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.527675138087945e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,0.0001003368888632,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.410888065351173e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001003367142402,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0004759516741614,285.5975952148437,294.1499938964844,295.95001220703125,293.71905517578125,295.9421081542969,296.0045166015625,284.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308429487,7.654118228117568e-09,0.0010153007460758,-0.0191040728241205,0.0,0.0,0.0,-0.0086072906851768,60.0,17.383548736572266,0.0,-7.028383208762534e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,9.527675138087945e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,0.0001003368888632,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,7.410888065351173e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001003367142402,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,0.0004759516741614,285.5975952148437,294.1499938964844,295.95001220703125,293.71905517578125,295.9421081542969,296.0045166015625,284.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308429487,7.654118228117568e-09,0.0010153007460758,-0.0191040728241205,0.0,0.0,0.0,-0.0086072906851768,60.0,17.383548736572266,0.0,-7.028383208762534e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.528957161819562e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128173828125,0.0,0.0,0.000100350313005,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,7.411879778373986e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.000100350145658,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004760154115501,285.5862121582031,294.1499938964844,295.93023681640625,293.7040710449219,295.94195556640625,295.9864196777344,284.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669878954175147e-09,0.0010154353221878,-0.0191453509032726,0.0,0.0,0.0,-0.0086151035502552,60.0,17.2458553314209,0.0,-7.030249804529376e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.528957161819562e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128173828125,0.0,0.0,0.000100350313005,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,7.411879778373986e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.000100350145658,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0004760154115501,285.5862121582031,294.1499938964844,295.93023681640625,293.7040710449219,295.94195556640625,295.9864196777344,284.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015443005599,7.669878954175147e-09,0.0010154353221878,-0.0191453509032726,0.0,0.0,0.0,-0.0086151035502552,60.0,17.2458553314209,0.0,-7.030249804529376e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,9.530560055281968e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,0.0001003671204671,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,7.413120329147205e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001003669531201,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0004760951851494,285.5749206542969,294.1499938964844,295.910400390625,293.6855773925781,295.94146728515625,295.9678649902344,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156120406463,7.689637371299796e-09,0.0010156043572351,-0.0191970989108085,0.0,0.0,0.0,-0.0086248992010951,60.0,17.109298706054688,0.0,-7.032589621758234e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,9.530560055281968e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,0.0001003671204671,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,7.413120329147205e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001003669531201,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0004760951851494,285.5749206542969,294.1499938964844,295.910400390625,293.6855773925781,295.94146728515625,295.9678649902344,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156120406463,7.689637371299796e-09,0.0010156043572351,-0.0191970989108085,0.0,0.0,0.0,-0.0086248992010951,60.0,17.109298706054688,0.0,-7.032589621758234e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,9.53145427047275e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023193359375,0.0,0.0,0.0001003764991764,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,7.413813000312075e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001003763318294,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004761396849062,285.5693359375,294.1499938964844,295.90045166015625,293.67510986328125,295.94110107421875,295.9584350585937,284.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700672988164571e-09,0.0010156987700611,-0.0192260015755891,0.0,0.0,0.0,-0.0086303697898983,60.0,17.04100227355957,0.0,-7.033897020392035e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.532395779388024e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49884033203125,0.0,0.0,0.0001003863799269,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,7.414542778860778e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001003862125799,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.000476186571177,285.56378173828125,294.1499938964844,295.8905029296875,293.6638488769531,295.940673828125,295.94891357421875,284.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712303684570543e-09,0.0010157981887459,-0.0192564632743597,0.0,0.0,0.0,-0.0086361356079578,60.0,16.972646713256836,0.0,-7.035274762756671e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.534380660625176e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49188232421875,0.0,0.0,0.0001004072037176,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,7.416080188704655e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001004070436465,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0004762854077853,285.552734375,294.1499938964844,295.8705444335937,293.6390991210937,295.93951416015625,295.9296569824219,284.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206816911697,0.0,0.0,0.0,-0.0086482912302017,60.0,16.835716247558594,0.0,-7.03817946146046e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,9.534380660625176e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49188232421875,0.0,0.0,0.0001004072037176,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,7.416080188704655e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001004070436465,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,0.0004762854077853,285.552734375,294.1499938964844,295.8705444335937,293.6390991210937,295.93951416015625,295.9296569824219,284.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736823626203204e-09,0.0010160078527405,-0.0193206816911697,0.0,0.0,0.0,-0.0086482912302017,60.0,16.835716247558594,0.0,-7.03817946146046e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.536431025480852e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,0.0001004287332762,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.417669985443354e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001004285732051,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004763875622302,285.54180908203125,294.1499938964844,295.8505554199219,293.61163330078125,295.9380187988281,295.91015625,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762174902836705e-09,0.0010162246180698,-0.019387075677514,0.0,0.0,0.0,-0.0086608584970235,60.0,16.698488235473633,0.0,-7.041183636147252e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,9.536431025480852e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,0.0001004287332762,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,7.417669985443354e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001004285732051,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.0004763875622302,285.54180908203125,294.1499938964844,295.8505554199219,293.61163330078125,295.9380187988281,295.91015625,284.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762174902836705e-09,0.0010162246180698,-0.019387075677514,0.0,0.0,0.0,-0.0086608584970235,60.0,16.698488235473633,0.0,-7.041183636147252e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.53846611082554e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781494140625,0.0,0.0,0.0001004500882118,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,7.419246685458347e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001004499354166,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0004764889308717,285.5310363769531,294.1499938964844,295.8305358886719,293.5816345214844,295.9361877441406,295.89044189453125,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164475534111,7.787326339325773e-09,0.0010164397535845,-0.0194529481232166,0.0,0.0,0.0,-0.0086733279749751,60.0,16.56092643737793,0.0,-7.044164362923766e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.53846611082554e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781494140625,0.0,0.0,0.0001004500882118,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,7.419246685458347e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001004499354166,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0004764889308717,285.5310363769531,294.1499938964844,295.8305358886719,293.5816345214844,295.9361877441406,295.89044189453125,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164475534111,7.787326339325773e-09,0.0010164397535845,-0.0194529481232166,0.0,0.0,0.0,-0.0086733279749751,60.0,16.56092643737793,0.0,-7.044164362923766e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.540408791508526e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713134765625,0.0,0.0,0.0001004704827209,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.420752808684483e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001004703299258,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004765857011079,285.5204162597656,294.1499938964844,295.8104553222656,293.5494384765625,295.9340209960937,295.87060546875,284.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811340019259205e-09,0.0010166451102122,-0.0195158384740352,0.0,0.0,0.0,-0.0086852321401238,60.0,16.4232177734375,0.0,-7.047010797123221e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,9.540408791508526e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713134765625,0.0,0.0,0.0001004704827209,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.420752808684483e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001004703299258,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0004765857011079,285.5204162597656,294.1499938964844,295.8104553222656,293.5494384765625,295.9340209960937,295.87060546875,284.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166529100388,7.811340019259205e-09,0.0010166451102122,-0.0195158384740352,0.0,0.0,0.0,-0.0086852321401238,60.0,16.4232177734375,0.0,-7.047010797123221e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,9.54132920014672e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46795654296875,0.0,0.0,0.0001004801379167,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,7.421465852530673e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0001004799851216,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,0.0004766315105371,285.51513671875,294.1499938964844,295.8004150390625,293.5325622558594,295.93280029296875,295.8606262207031,284.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167500004172,7.822704262139268e-09,0.0010167422005906,-0.0195456035435199,0.0,0.0,0.0,-0.0086908657103776,60.0,16.3543701171875,0.0,-7.048358696692959e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
