time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,9.542193583911283e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,0.0001004892110358,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,7.422135240631178e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001004890582407,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0004766745551023,285.5099182128906,294.1499938964844,295.79034423828125,293.5152282714844,295.9314880371094,295.8506164550781,284.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168413864448,7.833377502208805e-09,0.0010168334702029,-0.0195735562592744,0.0,0.0,0.0,-0.0086961574852466,60.0,16.285511016845703,0.0,-7.049624173305348e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.543749183649196e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,0.0001005055237328,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.423340139212087e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001005053782137,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0004767520003952,285.4996032714844,294.1499938964844,295.7702331542969,293.47930908203125,295.9286804199219,295.83056640625,284.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170055320486,7.852571037858525e-09,0.0010169976158067,-0.0196238216012716,0.0,0.0,0.0,-0.0087056718766689,60.0,16.147724151611328,0.0,-7.051900041687986e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.543749183649196e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,0.0001005055237328,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.423340139212087e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001005053782137,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0004767520003952,285.4996032714844,294.1499938964844,295.7702331542969,293.47930908203125,295.9286804199219,295.83056640625,284.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170055320486,7.852571037858525e-09,0.0010169976158067,-0.0196238216012716,0.0,0.0,0.0,-0.0087056718766689,60.0,16.147724151611328,0.0,-7.051900041687986e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.545005013933404e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,0.0001005186859401,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.42431147955358e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.000100518533145,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004768144572153,285.4894104003906,294.1499938964844,295.7500915527344,293.4418640136719,295.9255676269531,295.8104553222656,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868026230539726e-09,0.0010171298636123,-0.0196643006056547,0.0,0.0,0.0,-0.0087133347988128,60.0,16.00971221923828,0.0,-7.053733241946247e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,9.545005013933404e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,0.0001005186859401,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,7.42431147955358e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.000100518533145,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004768144572153,285.4894104003906,294.1499938964844,295.7500915527344,293.4418640136719,295.9255676269531,295.8104553222656,284.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.868026230539726e-09,0.0010171298636123,-0.0196643006056547,0.0,0.0,0.0,-0.0087133347988128,60.0,16.00971221923828,0.0,-7.053733241946247e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,9.545574721414596e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44757080078125,0.0,0.0,0.0001005246449494,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,7.424750947393477e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001005244994303,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0004768427461385,285.4837646484375,294.1499938964844,295.7388000488281,293.4203491210937,295.9236755371094,295.7991638183594,284.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017197384499,7.875014418345927e-09,0.0010171895846724,-0.019682602956891,0.0,0.0,0.0,-0.0087167983874678,60.0,15.932493209838867,0.0,-7.054561734776146e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.545922512188554e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,0.0001005282829282,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,7.425020157825202e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001005281374091,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.00047686000471,285.4793701171875,294.1499938964844,295.7299194335937,293.4031982421875,295.922119140625,295.7903137207031,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172338224947,7.87926968115471e-09,0.0010172260226681,-0.0196937471628189,0.0,0.0,0.0,-0.0087189078330993,60.0,15.871841430664062,0.0,-7.055066930661269e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.546444198349492e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43817138671875,0.0,0.0,0.0001005337107926,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,7.425420335493982e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001005335652735,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004768857907038,285.4695129394531,294.1499938964844,295.7097473144531,293.3635559082031,295.9183654785156,295.7701416015625,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017287839204,7.8855810770051e-09,0.0010172799229621,-0.0197102762758731,0.0,0.0,0.0,-0.00872203707695,60.0,15.734383583068848,0.0,-7.05581584270476e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.546444198349492e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43817138671875,0.0,0.0,0.0001005337107926,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,7.425420335493982e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001005335652735,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004768857907038,285.4695129394531,294.1499938964844,295.7097473144531,293.3635559082031,295.9183654785156,295.7701416015625,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017287839204,7.8855810770051e-09,0.0010172799229621,-0.0197102762758731,0.0,0.0,0.0,-0.00872203707695,60.0,15.734383583068848,0.0,-7.05581584270476e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,9.546508226776496e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349670410156,0.0,0.0,0.0001005343583528,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,7.425467629218474e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001005342128337,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0004768888757098,285.46466064453125,294.1499938964844,295.6996459960937,293.3434143066406,295.91632080078125,295.7600402832031,284.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172937763854,7.88628984338402e-09,0.0010172859765589,-0.0197121333330869,0.0,0.0,0.0,-0.0087223881855607,60.0,15.665933609008787,0.0,-7.05589968674758e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.546461660647763e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317626953125,0.0,0.0,0.0001005338272079,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,7.425428339047357e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0001005336816888,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0004768864018842,285.4598388671875,294.1499938964844,295.6895446777344,293.3231506347656,295.9142150878906,295.7499389648437,284.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172879556193,7.885610386892951e-09,0.0010172800393775,-0.0197103545069694,0.0,0.0,0.0,-0.0087220510467886,60.0,15.597723007202148,0.0,-7.055819395418439e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.546101500745864e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254150390625,0.0,0.0,0.0001005299782264,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.425143849104643e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001005298327072,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004768681537825,285.4503173828125,294.1499938964844,295.6693725585937,293.2822570800781,295.90985107421875,295.7297668457031,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172482579946,7.880946562011104e-09,0.0010172403417527,-0.0196981392800807,0.0,0.0,0.0,-0.0087197395041584,60.0,15.461820602416992,0.0,-7.055265882627283e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.546101500745864e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4254150390625,0.0,0.0,0.0001005299782264,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.425143849104643e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0001005298327072,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004768681537825,285.4503173828125,294.1499938964844,295.6693725585937,293.2822570800781,295.90985107421875,295.7297668457031,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172482579946,7.880946562011104e-09,0.0010172403417527,-0.0196981392800807,0.0,0.0,0.0,-0.0087197395041584,60.0,15.461820602416992,0.0,-7.055265882627283e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.54511488089338e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,0.0001005195226753,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,7.424371142406017e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001005193844321,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0004768185899592,285.44097900390625,294.1499938964844,295.649169921875,293.2411499023437,295.9051818847656,295.7096252441406,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171415051445,7.868470319749576e-09,0.0010171337053179,-0.0196654628962278,0.0,0.0,0.0,-0.0087135545909404,60.0,15.32692050933838,0.0,-7.053785822108696e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.54511488089338e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,0.0001005195226753,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,7.424371142406017e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001005193844321,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.0004768185899592,285.44097900390625,294.1499938964844,295.649169921875,293.2411499023437,295.9051818847656,295.7096252441406,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171415051445,7.868470319749576e-09,0.0010171337053179,-0.0196654628962278,0.0,0.0,0.0,-0.0087135545909404,60.0,15.32692050933838,0.0,-7.053785822108696e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,9.543552005197851e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,0.0001005029989755,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,7.423150236718357e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001005028607323,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004767402715515,285.43182373046875,294.1499938964844,295.6289978027344,293.2000427246094,295.9001770019531,295.68951416015625,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169734014198,7.848817595856872e-09,0.0010169656015932,-0.0196139924228191,0.0,0.0,0.0,-0.0087038110941648,60.0,15.19345474243164,0.0,-7.051454531392666e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,9.543552005197851e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,0.0001005029989755,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,7.423150236718357e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001005028607323,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0004767402715515,285.43182373046875,294.1499938964844,295.6289978027344,293.2000427246094,295.9001770019531,295.68951416015625,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169734014198,7.848817595856872e-09,0.0010169656015932,-0.0196139924228191,0.0,0.0,0.0,-0.0087038110941648,60.0,15.19345474243164,0.0,-7.051454531392666e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.54140632529743e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,0.0001004803489195,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.421476766467094e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001004802106763,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004766328493133,285.4228515625,294.1499938964844,295.6088256835937,293.1591796875,295.8948974609375,295.6694641113281,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167432483285,7.821909342453637e-09,0.001016735448502,-0.0195435211062431,0.0,0.0,0.0,-0.0086904717609286,60.0,15.061755180358888,0.0,-7.048264194509103e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.54140632529743e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,0.0001004803489195,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.421476766467094e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001004802106763,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004766328493133,285.4228515625,294.1499938964844,295.6088256835937,293.1591796875,295.8948974609375,295.6694641113281,284.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167432483285,7.821909342453637e-09,0.001016735448502,-0.0195435211062431,0.0,0.0,0.0,-0.0086904717609286,60.0,15.061755180358888,0.0,-7.048264194509103e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,9.54005226958543e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,0.0001004660589387,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,7.420421025017276e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001004659206955,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0004765650664921,285.4184875488281,294.1499938964844,295.5987548828125,293.138916015625,295.89208984375,295.6594543457031,284.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165976127609,7.804946910994204e-09,0.0010165898129343,-0.0194990970194339,0.0,0.0,0.0,-0.0086820600554347,60.0,14.996909141540527,0.0,-7.046253358566902e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.538604354020208e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,0.0001004507794277,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.419292523991317e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0001004506411845,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0004764926270581,285.41412353515625,294.1499938964844,295.58868408203125,293.11883544921875,295.8892517089844,295.64947509765625,284.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164421983063,7.786820077626544e-09,0.0010164343984797,-0.0194516237825155,0.0,0.0,0.0,-0.008673071861267,60.0,14.932487487792969,0.0,-7.044104677333962e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,9.535421122564004e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,0.0001004172008833,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.416812150040641e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001004170699161,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004763333708979,285.4054870605469,294.1499938964844,295.56854248046875,293.07928466796875,295.8834533691406,295.6295166015625,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746990604573512e-09,0.00101609446574,-0.0193473082035779,0.0,0.0,0.0,-0.0086533296853303,60.0,14.804734230041504,0.0,-7.039383831397572e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,9.535421122564004e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,0.0001004172008833,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,7.416812150040641e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001004170699161,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.0004763333708979,285.4054870605469,294.1499938964844,295.56854248046875,293.07928466796875,295.8834533691406,295.6295166015625,284.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746990604573512e-09,0.00101609446574,-0.0193473082035779,0.0,0.0,0.0,-0.0086533296853303,60.0,14.804734230041504,0.0,-7.039383831397572e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.531512478133664e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891906738281,0.0,0.0,0.0001003759825835,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,7.413767161779106e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001003758516162,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0004761378804687,285.3970947265625,294.1499938964844,295.5484619140625,293.04071044921875,295.8773193359375,295.6096496582031,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698120363386352e-09,0.0010156766511499,-0.0192193165421485,0.0,0.0,0.0,-0.0086291031911969,60.0,14.680065155029297,0.0,-7.0335943291866e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.531512478133664e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891906738281,0.0,0.0,0.0001003759825835,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,7.413767161779106e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001003758516162,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0004761378804687,285.3970947265625,294.1499938964844,295.5484619140625,293.04071044921875,295.8773193359375,295.6096496582031,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698120363386352e-09,0.0010156766511499,-0.0192193165421485,0.0,0.0,0.0,-0.0086291031911969,60.0,14.680065155029297,0.0,-7.0335943291866e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.528549708193168e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,0.0001003447396215,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,7.411459228023887e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001003446086542,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0004759897128678,285.3918151855469,294.1499938964844,295.5356140136719,293.0166931152344,295.873291015625,295.59698486328125,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153676848858,7.661093093247473e-09,0.0010153600014746,-0.019122339785099,0.0,0.0,0.0,-0.0086107468232512,60.0,14.60158920288086,0.0,-7.029209569964223e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,9.526866051601246e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,0.0001003269935608,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,7.410148828057572e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001003268698696,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,0.0004759055445902,285.3888244628906,294.1499938964844,295.52838134765625,293.0034484863281,295.8710021972656,295.58984375,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151886381208,7.640061916447394e-09,0.0010151809547096,-0.0190672595053911,0.0,0.0,0.0,-0.0086003253236413,60.0,14.557446479797363,0.0,-7.026719117675384e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.521922038402408e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,0.0001002748758764,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.406298391288146e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0001002747449092,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.0004756583366543,285.3807067871094,294.1499938964844,295.50836181640625,292.9676818847656,295.8645324707031,295.5700988769531,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578293548249349e-09,0.001014654058963,-0.0189054813235998,0.0,0.0,0.0,-0.0085697099566459,60.0,14.43716526031494,0.0,-7.019408343467148e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.521922038402408e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,0.0001002748758764,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.406298391288146e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.0001002747449092,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.0004756583366543,285.3807067871094,294.1499938964844,295.50836181640625,292.9676818847656,295.8645324707031,295.5700988769531,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578293548249349e-09,0.001014654058963,-0.0189054813235998,0.0,0.0,0.0,-0.0085697099566459,60.0,14.43716526031494,0.0,-7.019408343467148e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,9.51940892264247e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.375,0.0,0.0,0.0001002483768388,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.404341158689931e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001002482531475,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0004755326663143,285.376708984375,294.1499938964844,295.49835205078125,292.950439453125,295.8611755371094,295.5602722167969,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143899125978,7.546895552934531e-09,0.0010143823456019,-0.0188232492655515,0.0,0.0,0.0,-0.0085541289299726,60.0,14.379239082336426,0.0,-7.01569433658733e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.516641875961795e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,0.0001002192148007,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.402186747640371e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001002190838335,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0004753943358082,285.3727722167969,294.1499938964844,295.4883728027344,292.9336853027344,295.8577575683594,295.5504455566406,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140949161723,7.512336530623998e-09,0.0010140873491764,-0.0187327358871698,0.0,0.0,0.0,-0.0085369981825351,60.0,14.322466850280762,0.0,-7.011606584228502e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.510834934189916e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,0.0001001580094452,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,7.397666195174679e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.000100157878478,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0004751040250994,285.3649597167969,294.1499938964844,295.4684143066406,292.9017028808594,295.850830078125,295.5308837890625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134759359061,7.439823868082841e-09,0.0010134684853255,-0.0185428149998188,0.0,0.0,0.0,-0.0085010565817356,60.0,14.210477828979492,0.0,-7.003033886121558e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.510834934189916e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,0.0001001580094452,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,7.397666195174679e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.000100157878478,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,0.0004751040250994,285.3649597167969,294.1499938964844,295.4684143066406,292.9017028808594,295.850830078125,295.5308837890625,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134759359061,7.439823868082841e-09,0.0010134684853255,-0.0185428149998188,0.0,0.0,0.0,-0.0085010565817356,60.0,14.210477828979492,0.0,-7.003033886121558e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,9.50438916333951e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3613586425781,0.0,0.0,0.000100090066553,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,7.392647967208177e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001000899501377,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004747817874886,285.3572998046875,294.1499938964844,295.4485168457031,292.8720092773437,295.8436584472656,295.51141357421875,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127876885235,7.359348241919861e-09,0.0010127803543582,-0.0183320380747318,0.0,0.0,0.0,-0.0084611615166068,60.0,14.103200912475586,0.0,-6.993526113774351e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,9.50438916333951e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3613586425781,0.0,0.0,0.000100090066553,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,7.392647967208177e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001000899501377,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004747817874886,285.3572998046875,294.1499938964844,295.4485168457031,292.8720092773437,295.8436584472656,295.51141357421875,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127876885235,7.359348241919861e-09,0.0010127803543582,-0.0183320380747318,0.0,0.0,0.0,-0.0084611615166068,60.0,14.103200912475586,0.0,-6.993526113774351e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,9.497526480117811e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560485839844,0.0,0.0,0.0001000177435344,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,7.387305231532082e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001000176198431,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.000474438740639,285.349853515625,294.1499938964844,295.4286804199219,292.8448486328125,295.8363037109375,295.4920654296875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120550869032,7.273680324715315e-09,0.0010120478691533,-0.01810765825212,0.0,0.0,0.0,-0.0084186922758817,60.0,14.00103759765625,0.0,-6.983411537930806e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,9.497526480117811e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560485839844,0.0,0.0,0.0001000177435344,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,7.387305231532082e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001000176198431,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.000474438740639,285.349853515625,294.1499938964844,295.4286804199219,292.8448486328125,295.8363037109375,295.4920654296875,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120550869032,7.273680324715315e-09,0.0010120478691533,-0.01810765825212,0.0,0.0,0.0,-0.0084186922758817,60.0,14.00103759765625,0.0,-6.983411537930806e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.490287629887462e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.99414623947814e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,7.381670729955658e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.994134597945958e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004740769509226,285.3425598144531,294.1499938964844,295.4089050292969,292.8204345703125,295.8287048339844,295.4728088378906,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112824384123,7.183334815863418e-09,0.0010112753370776,-0.0178710240870714,0.0,0.0,0.0,-0.0083739040419459,60.0,13.904404640197754,0.0,-6.97275268635167e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.490287629887462e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.99414623947814e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,7.381670729955658e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.994134597945958e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004740769509226,285.3425598144531,294.1499938964844,295.4089050292969,292.8204345703125,295.8287048339844,295.4728088378906,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112824384123,7.183334815863418e-09,0.0010112753370776,-0.0178710240870714,0.0,0.0,0.0,-0.0083739040419459,60.0,13.904404640197754,0.0,-6.97275268635167e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
