time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.486503404332324e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3482971191406,0.0,0.0,9.990158287109808e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,7.378725422313437e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.990146645577624e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0004738877760246,285.3390197753906,294.1499938964844,295.3990478515625,292.8093566894531,295.8247985839844,295.4632263183594,285.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108785936608,7.136101931592975e-09,0.0010108713759109,-0.0177473090589046,0.0,0.0,0.0,-0.0083504887297749,60.0,13.85912036895752,0.0,-6.967184162931518e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,9.482667519478127e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34576416015625,0.0,0.0,9.986116492655128e-05,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,7.375739369308576e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,9.986104123527184e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,0.0004736960399895,285.33551025390625,294.1499938964844,295.3891906738281,292.799072265625,295.82086181640625,295.4537048339844,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104690445587,7.088231335217188e-09,0.001010461943224,-0.017621923238039,0.0,0.0,0.0,-0.0083267567679286,60.0,13.815253257751465,0.0,-6.961541743066847e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,9.474873513681814e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407592773437,0.0,0.0,9.977903391700238e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.36967267584987e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,9.977891750168057e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0004733064852189,285.3285522460937,294.1499938964844,295.3695678710937,292.7809753417969,295.8128662109375,295.4346618652344,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990967360565037e-09,0.0010096303885802,-0.0173671618103981,0.0,0.0,0.0,-0.008278539404273,60.0,13.730533599853516,0.0,-6.95008495199545e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,9.474873513681814e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407592773437,0.0,0.0,9.977903391700238e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.36967267584987e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,9.977891750168057e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0004733064852189,285.3285522460937,294.1499938964844,295.3695678710937,292.7809753417969,295.8128662109375,295.4346618652344,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096373734995,6.990967360565037e-09,0.0010096303885802,-0.0173671618103981,0.0,0.0,0.0,-0.008278539404273,60.0,13.730533599853516,0.0,-6.95008495199545e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.46680738707073e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358459472656,0.0,0.0,9.969403618015348e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,7.363394979620352e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.969392704078928e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0004729033680632,285.3218078613281,294.1499938964844,295.3500061035156,292.7663879394531,295.8046569824219,295.415771484375,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087765986099,6.890318537955409e-09,0.0010087697301059,-0.0171035304665565,0.0,0.0,0.0,-0.008228643797338,60.0,13.65309238433838,0.0,-6.938240204590329e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.46680738707073e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358459472656,0.0,0.0,9.969403618015348e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,7.363394979620352e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.969392704078928e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0004729033680632,285.3218078613281,294.1499938964844,295.3500061035156,292.7663879394531,295.8046569824219,295.415771484375,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087765986099,6.890318537955409e-09,0.0010087697301059,-0.0171035304665565,0.0,0.0,0.0,-0.008228643797338,60.0,13.65309238433838,0.0,-6.938240204590329e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.460356523049997e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323974609375,0.0,0.0,9.96260714600794e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,7.358375296462327e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.96259623207152e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,0.0004725809849333,285.31707763671875,294.1499938964844,295.3360900878906,292.75738525390625,295.798583984375,295.4022827148437,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080883512273,6.809839359078751e-09,0.0010080815991386,-0.0168927293270826,0.0,0.0,0.0,-0.008188746869564,60.0,13.601120948791504,0.0,-6.928775775350007e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.457847772864624e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310546875,0.0,0.0,9.959963790606707e-05,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,7.35642242943868e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,9.959952149074525e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0004724555765278,285.3152160644531,294.1499938964844,295.3307800292969,292.7540283203125,295.7962341308594,295.3970642089844,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078207124024,6.7785341784087905e-09,0.0010078138438984,-0.0168107282370328,0.0,0.0,0.0,-0.0081732273101806,60.0,13.580910682678224,0.0,-6.925095874521503e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.447761112824082e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,9.949336526915432e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,7.3485731263645e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.94932561297901e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0004719515272881,285.3088073730469,294.1499938964844,295.3121032714844,292.7424011230469,295.7876892089844,295.378662109375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067446855828,6.6527152675632806e-09,0.0010067380499094,-0.0164811592549085,0.0,0.0,0.0,-0.0081108538433909,60.0,13.51140022277832,-0.0,-6.910316585617694e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.447761112824082e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,9.949336526915432e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,7.3485731263645e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,9.94932561297901e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0004719515272881,285.3088073730469,294.1499938964844,295.3121032714844,292.7424011230469,295.7876892089844,295.378662109375,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067446855828,6.6527152675632806e-09,0.0010067380499094,-0.0164811592549085,0.0,0.0,0.0,-0.0081108538433909,60.0,13.51140022277832,-0.0,-6.910316585617694e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.442325972486287e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32403564453125,0.0,0.0,9.943610348273069e-05,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.344342884607613e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,9.943598706740886e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0004716798721347,285.3056945800781,294.1499938964844,295.302978515625,292.7368469238281,295.7833251953125,295.3696594238281,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061648208647,6.5849161678954715e-09,0.0010061583016067,-0.0163035653531551,0.0,0.0,0.0,-0.008077242411673,60.0,13.47771167755127,-0.0,-6.902359217519918e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,9.436830441700296e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,9.937820868799464e-05,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,7.340066804317757e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.93780922726728e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0004714052774943,285.3026123046875,294.1499938964844,295.2939453125,292.7314758300781,295.7789306640625,295.3607482910156,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055784368887,6.5163732188011644e-09,0.0010055719176307,-0.0161240212619304,0.0,0.0,0.0,-0.008043261244893,60.0,13.444497108459473,-0.0,-6.894318715922054e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.425760799786076e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3172302246094,0.0,0.0,9.92615896393545e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.331452798098326e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.926148049999028e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004708521300926,285.2965393066406,294.1499938964844,295.2762756347656,292.72125244140625,295.7700500488281,295.3431396484375,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378313432975346e-09,0.0010043915826827,-0.0157623756676912,0.0,0.0,0.0,-0.0079748211428523,60.0,13.379056930541992,-0.0,-6.878138947286061e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.425760799786076e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3172302246094,0.0,0.0,9.92615896393545e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,7.331452798098326e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.926148049999028e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004708521300926,285.2965393066406,294.1499938964844,295.2762756347656,292.72125244140625,295.7700500488281,295.3431396484375,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378313432975346e-09,0.0010043915826827,-0.0157623756676912,0.0,0.0,0.0,-0.0079748211428523,60.0,13.379056930541992,-0.0,-6.878138947286061e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.414854866918176e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,9.914668771671133e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,7.322966121137142e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.914658585330471e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004703071026597,285.2906494140625,294.1499938964844,295.2590637207031,292.71160888671875,295.76104736328125,295.3259582519531,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032347636297,6.2422857993738035e-09,0.0010032284772023,-0.015406047925353,0.0,0.0,0.0,-0.0079073859378695,60.0,13.315909385681152,-0.0,-6.862214974034941e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.414854866918176e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,9.914668771671133e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,7.322966121137142e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.914658585330471e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0004703071026597,285.2906494140625,294.1499938964844,295.2590637207031,292.71160888671875,295.76104736328125,295.3259582519531,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032347636297,6.2422857993738035e-09,0.0010032284772023,-0.015406047925353,0.0,0.0,0.0,-0.0079073859378695,60.0,13.315909385681152,-0.0,-6.862214974034941e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.404610318597406e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,9.903875616146252e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.314994581975043e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.903865429805592e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004697951662819,285.2849426269531,294.1499938964844,295.2422180175781,292.7025756835937,295.7518920898437,295.3091735839844,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021419730037,6.114504014220756e-09,0.0010021358029916,-0.0150713138282299,0.0,0.0,0.0,-0.0078440392389893,60.0,13.255379676818848,-0.0,-6.847273681387378e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.404610318597406e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3085327148437,0.0,0.0,9.903875616146252e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,7.314994581975043e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.903865429805592e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004697951662819,285.2849426269531,294.1499938964844,295.2422180175781,292.7025756835937,295.7518920898437,295.3091735839844,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021419730037,6.114504014220756e-09,0.0010021358029916,-0.0150713138282299,0.0,0.0,0.0,-0.0078440392389893,60.0,13.255379676818848,-0.0,-6.847273681387378e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,9.395443339599296e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3043212890625,0.0,0.0,9.894218237604946e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,7.307860505534336e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.894207323668525e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0004693370719905,285.2793884277344,294.1499938964844,295.2257385253906,292.694091796875,295.7426452636719,295.292724609375,285.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001163967885,6.000155039487254e-09,0.0010011580307036,-0.0147717650979757,0.0,0.0,0.0,-0.0077873514965176,60.0,13.197789192199709,-0.0,-6.833916188497825e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,9.395443339599296e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3043212890625,0.0,0.0,9.894218237604946e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,7.307860505534336e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.894207323668525e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0004693370719905,285.2793884277344,294.1499938964844,295.2257385253906,292.694091796875,295.7426452636719,295.292724609375,285.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001163967885,6.000155039487254e-09,0.0010011580307036,-0.0147717650979757,0.0,0.0,0.0,-0.0077873514965176,60.0,13.197789192199709,-0.0,-6.833916188497825e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,9.391578350914642e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3022766113281,0.0,0.0,9.890145156532526e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,7.304852624656633e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.890134970191866e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.000469143880764,285.2767028808594,294.1499938964844,295.2176208496094,292.6900329589844,295.7379455566406,295.2846374511719,285.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007518576458,5.951930504011216e-09,0.0010007459204643,-0.0146454339846968,0.0,0.0,0.0,-0.0077634458430111,60.0,13.170609474182127,-0.0,-6.828287268945132e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.387951286043972e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3002624511719,0.0,0.0,9.886323095997795e-05,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,7.30202955310233e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.886312909657136e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004689625930041,285.2740173339844,294.1499938964844,295.2095947265625,292.6860656738281,295.7332458496094,295.276611328125,285.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003657080233,5.9066715962785565e-09,0.0010003597708418,-0.0145268719643354,0.0,0.0,0.0,-0.0077410135418176,60.0,13.143997192382812,-0.0,-6.823006515332963e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.381685231346636e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962341308594,0.0,0.0,9.879720892058684e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,7.297152478713542e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.879710705718026e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0004686494357883,285.268798828125,294.1499938964844,295.1936950683594,292.67852783203125,295.7237854003906,295.2606811523437,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996956214308,5.828474147762108e-09,0.0009996898006647,-0.0143220219761133,0.0,0.0,0.0,-0.0077022411860525,60.0,13.092598915100098,-0.0,-6.813886699319482e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.381685231346636e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962341308594,0.0,0.0,9.879720892058684e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,7.297152478713542e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.879710705718026e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0004686494357883,285.268798828125,294.1499938964844,295.1936950683594,292.67852783203125,295.7237854003906,295.2606811523437,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996956214308,5.828474147762108e-09,0.0009996898006647,-0.0143220219761133,0.0,0.0,0.0,-0.0077022411860525,60.0,13.092598915100098,-0.0,-6.813886699319482e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.377945389132948e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923278808594,0.0,0.0,9.875777323031798e-05,299.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.294239912880585e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.875767136691138e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004684624145738,285.26373291015625,294.1499938964844,295.17803955078125,292.6714172363281,295.71417236328125,295.24493408203125,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999295967631,5.781743528388006e-09,0.0009992901468649,-0.0141996033489704,0.0,0.0,0.0,-0.007679074537009,60.0,13.045726776123049,-0.0,-6.808440389249881e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.377945389132948e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923278808594,0.0,0.0,9.875777323031798e-05,299.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.294239912880585e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.875767136691138e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004684624145738,285.26373291015625,294.1499938964844,295.17803955078125,292.6714172363281,295.71417236328125,295.24493408203125,285.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999295967631,5.781743528388006e-09,0.0009992901468649,-0.0141996033489704,0.0,0.0,0.0,-0.007679074537009,60.0,13.045726776123049,-0.0,-6.808440389249881e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.376528760185464e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2892761230469,0.0,0.0,9.874282113742085e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.293135422514752e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.874272654997184e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.000468391488539,285.2597961425781,294.1499938964844,295.1656494140625,292.6659851074219,295.7064208984375,295.2323913574219,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991445112973,5.763995059027138e-09,0.0009991388069465,-0.0141531080007553,0.0,0.0,0.0,-0.0076702777296304,60.0,13.011043548583984,-0.0,-6.806371999346085e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,9.376183879794552e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885437011719,0.0,0.0,9.873918315861374e-05,299.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,7.292866212083027e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.873908129520714e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0004683742299675,285.2588195800781,294.1499938964844,295.1625671386719,292.6646423339844,295.7044982910156,295.2292785644531,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991072583943,5.759670518301618e-09,0.0009991014376282,-0.0141417784616351,0.0,0.0,0.0,-0.0076681319624185,60.0,13.00237274169922,-0.0,-6.80586822454643e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.37706499826163e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848205566406,0.0,0.0,9.874842362478375e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,7.293547969311476e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.874832176137716e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.00046841808944,285.25408935546875,294.1499938964844,295.1472473144531,292.6582336425781,295.6947021484375,295.2136535644531,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992000414058,5.770529831750082e-09,0.0009991942206397,-0.0141702266409993,0.0,0.0,0.0,-0.0076735154725611,60.0,12.963509559631348,-0.0,-6.807133701158818e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.37706499826163e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848205566406,0.0,0.0,9.874842362478375e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,7.293547969311476e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.874832176137716e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.00046841808944,285.25408935546875,294.1499938964844,295.1472473144531,292.6582336425781,295.6947021484375,295.2136535644531,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992000414058,5.770529831750082e-09,0.0009991942206397,-0.0141702266409993,0.0,0.0,0.0,-0.0076735154725611,60.0,12.963509559631348,-0.0,-6.807133701158818e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.378550748806448e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28302001953125,0.0,0.0,9.87640451057814e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.294701936189085e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.87639432423748e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0004684921877924,285.25177001953125,294.1499938964844,295.1396484375,292.6551208496094,295.68975830078125,295.2058410644531,285.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993588319048,5.788977741616463e-09,0.0009993530111387,-0.0142185539007186,0.0,0.0,0.0,-0.0076826657168567,60.0,12.945818901062012,-0.0,-6.809283092934494e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.380518167745322e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,9.878474520519376e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,7.296230614883825e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.878465061774476e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0004685904132202,285.24951171875,294.1499938964844,295.1320495605469,292.652099609375,295.684814453125,295.197998046875,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995682630687,5.813438175295005e-09,0.0009995624423027,-0.0142826316878199,0.0,0.0,0.0,-0.007694792933762,60.0,12.928895950317385,-0.0,-6.812133790390362e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.385987505083904e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776794433594,0.0,0.0,9.884230530587956e-05,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.300481229322031e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.884220344247296e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004688634653575,285.2450256347656,294.1499938964844,295.1169128417969,292.6462097167969,295.6748352050781,295.1822204589844,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001480113714,5.881462872281418e-09,0.0010001421906054,-0.0144608356058597,0.0,0.0,0.0,-0.0077285058796405,60.0,12.897603034973145,-0.0,-6.820066289492388e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.385987505083904e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776794433594,0.0,0.0,9.884230530587956e-05,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.300481229322031e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.884220344247296e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004688634653575,285.2450256347656,294.1499938964844,295.1169128417969,292.6462097167969,295.6748352050781,295.1822204589844,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001480113714,5.881462872281418e-09,0.0010001421906054,-0.0144608356058597,0.0,0.0,0.0,-0.0077285058796405,60.0,12.897603034973145,-0.0,-6.820066289492388e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.393723303219303e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2742614746094,0.0,0.0,9.892372327158228e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.306494808290154e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.892362868413328e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004692497022915,285.24072265625,294.1499938964844,295.1017761230469,292.6405334472656,295.6647644042969,295.1663818359375,285.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009710676968,5.977728090300616e-09,0.0010009651305153,-0.0147130172699689,0.0,0.0,0.0,-0.0077762277796864,60.0,12.869965553283691,-0.0,-6.831298549059285e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.393723303219303e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2742614746094,0.0,0.0,9.892372327158228e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.306494808290154e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.892362868413328e-05,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004692497022915,285.24072265625,294.1499938964844,295.1017761230469,292.6405334472656,295.6647644042969,295.1663818359375,285.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009710676968,5.977728090300616e-09,0.0010009651305153,-0.0147130172699689,0.0,0.0,0.0,-0.0077762277796864,60.0,12.869965553283691,-0.0,-6.831298549059285e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.403753938386215e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2709045410156,0.0,0.0,9.90293119684793e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,7.314293907256797e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.902921738103032e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004697506083175,285.236572265625,294.1499938964844,295.0866394042969,292.6350402832031,295.6545715332031,295.1503601074219,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020396439358,6.102592653434158e-09,0.0010020335903391,-0.0150401117280125,0.0,0.0,0.0,-0.0078381318598985,60.0,12.846287727355955,-0.0,-6.845881728168024e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.403753938386215e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2709045410156,0.0,0.0,9.90293119684793e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,7.314293907256797e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.902921738103032e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0004697506083175,285.236572265625,294.1499938964844,295.0866394042969,292.6350402832031,295.6545715332031,295.1503601074219,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020396439358,6.102592653434158e-09,0.0010020335903391,-0.0150401117280125,0.0,0.0,0.0,-0.0078381318598985,60.0,12.846287727355955,-0.0,-6.845881728168024e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.415686508873478e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2676696777344,0.0,0.0,9.915493137668818e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.323571480810642e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.91548440651968e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004703465092461,285.23260498046875,294.1499938964844,295.07147216796875,292.629638671875,295.644287109375,295.1341552734375,285.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033100843429,6.2511533727160895e-09,0.0010033039143308,-0.0154292769730091,0.0,0.0,0.0,-0.0079117799177765,60.0,12.825901985168455,-0.0,-6.863252366429151e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
