time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.415686508873478e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2676696777344,0.0,0.0,9.915493137668818e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.323571480810642e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.91548440651968e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004703465092461,285.23260498046875,294.1499938964844,295.07147216796875,292.629638671875,295.644287109375,295.1341552734375,285.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033100843429,6.2511533727160895e-09,0.0010033039143308,-0.0154292769730091,0.0,0.0,0.0,-0.0079117799177765,60.0,12.825901985168455,-0.0,-6.863252366429151e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.42242768360302e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.26611328125,0.0,0.0,9.922590834321454e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.328813808271661e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.922581375576556e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004706831823568,285.2306823730469,294.1499938964844,295.0638427734375,292.6269836425781,295.6390686035156,295.1259460449219,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040284832939,6.335093338805109e-09,0.0010040221968665,-0.0156491603702306,0.0,0.0,0.0,-0.0079533951357007,60.0,12.817109107971191,-0.0,-6.873077040836506e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.429326746612789e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2645568847656,0.0,0.0,9.92985296761617e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.334177644224837e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.929844236467034e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0004710277135018,285.228759765625,294.1499938964844,295.0561828613281,292.62432861328125,295.6338806152344,295.11767578125,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047635296359,6.4209908501311475e-09,0.0010047571267932,-0.0158741679042577,0.0,0.0,0.0,-0.0079959807917475,60.0,12.808650016784668,-0.0,-6.883138325974869e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.443762974115089e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.261474609375,0.0,0.0,9.9450524430722e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.345402991632e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.9450429843273e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004717486735899,285.2250366210937,294.1499938964844,295.0407409667969,292.6190795898437,295.6233825683594,295.10107421875,285.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062989313155,6.600749724583466e-09,0.0010062922956421,-0.016345040872693,0.0,0.0,0.0,-0.0080850850790739,60.0,12.792925834655762,-0.0,-6.904217286773928e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.443762974115089e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.261474609375,0.0,0.0,9.9450524430722e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.345402991632e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.9450429843273e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004717486735899,285.2250366210937,294.1499938964844,295.0407409667969,292.6190795898437,295.6233825683594,295.10107421875,285.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062989313155,6.600749724583466e-09,0.0010062922956421,-0.016345040872693,0.0,0.0,0.0,-0.0080850850790739,60.0,12.792925834655762,-0.0,-6.904217286773928e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.459269494982436e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.258544921875,0.0,0.0,9.961377509171145e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.357460708590224e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.961368778022006e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004725231265183,285.2215270996094,294.1499938964844,295.025146484375,292.61383056640625,295.6127624511719,295.0842590332031,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079510975629,6.7938437098291615e-09,0.0010079443454742,-0.0168508309870958,0.0,0.0,0.0,-0.008180814795196,60.0,12.779465675354004,-0.0,-6.926895679271183e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.459269494982436e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.258544921875,0.0,0.0,9.961377509171145e-05,299.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.357460708590224e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.961368778022006e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004725231265183,285.2215270996094,294.1499938964844,295.025146484375,292.61383056640625,295.6127624511719,295.0842590332031,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079510975629,6.7938437098291615e-09,0.0010079443454742,-0.0168508309870958,0.0,0.0,0.0,-0.008180814795196,60.0,12.779465675354004,-0.0,-6.926895679271183e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.473180398344994e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25604248046875,0.0,0.0,9.976024011848494e-05,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,7.368278602370992e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.976015280699356e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.000473217893159,285.2185363769531,294.1499938964844,295.0111999511719,292.6091613769531,295.6033020019531,295.0692749023437,285.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094327153638,6.9670784696995725e-09,0.0010094258468598,-0.0173045899718999,0.0,0.0,0.0,-0.008266694843769,60.0,12.768595695495604,-0.0,-6.947272623847311e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.475080878473818e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2557067871094,0.0,0.0,9.978024172596632e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.369755621766672e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.978015441447496e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0004733127716463,285.2181396484375,294.1499938964844,295.0093078613281,292.6085205078125,295.6020202636719,295.0672302246094,285.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096350451931,6.990739986889594e-09,0.0010096280602738,-0.0173665676265954,0.0,0.0,0.0,-0.0082784248515963,60.0,12.767112731933594,-0.0,-6.950058661914228e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.490819502389058e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2529602050781,0.0,0.0,9.994595166062936e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.38199451006949e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.9945864349138e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004740988370031,285.2149353027344,294.1499938964844,294.9931945800781,292.6031188964844,295.59112548828125,295.0499572753906,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113109601661,7.186735206943241e-09,0.0010113038588315,-0.017879931256175,0.0,0.0,0.0,-0.0083755869418382,60.0,12.75540542602539,-0.0,-6.973154142997373e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.490819502389058e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2529602050781,0.0,0.0,9.994595166062936e-05,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.38199451006949e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.9945864349138e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004740988370031,285.2149353027344,294.1499938964844,294.9931945800781,292.6031188964844,295.59112548828125,295.0499572753906,285.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113109601661,7.186735206943241e-09,0.0010113038588315,-0.017879931256175,0.0,0.0,0.0,-0.0083755869418382,60.0,12.75540542602539,-0.0,-6.973154142997373e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,9.498486178927124e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.25164794921875,0.0,0.0,0.0001000266711344,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.387956429738551e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001000265838229,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0004744817561004,285.21337890625,294.1499938964844,294.98504638671875,292.6003723144531,295.58563232421875,295.0412292480469,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282205061187596e-09,0.0010121193481609,-0.018129987642169,0.0,0.0,0.0,-0.0084229120984673,60.0,12.749531745910645,-0.0,-6.984417666444642e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.506120113655923e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2503356933594,0.0,0.0,0.0001001070340862,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.393892155960202e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001001069540507,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0004748629871755,285.2118530273437,294.1499938964844,294.976806640625,292.5975952148437,295.58013916015625,295.0325012207031,285.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129396105185,7.377265021091262e-09,0.0010129321599379,-0.0183789655566215,0.0,0.0,0.0,-0.0084700370207428,60.0,12.743590354919434,-0.0,-6.995642110041447e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.520941966911778e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.24774169921875,0.0,0.0,0.0001002630888251,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.40541800041683e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0001002630015136,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004756032431032,285.2088623046875,294.1499938964844,294.9600524902344,292.5919189453125,295.5690612792969,295.0149841308594,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145197156816,7.561835602132305e-09,0.0010145121486857,-0.0188623778522014,0.0,0.0,0.0,-0.0085615450516343,60.0,12.73142433166504,-0.0,-7.017461456371167e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.520941966911778e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.24774169921875,0.0,0.0,0.0001002630888251,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,7.40541800041683e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0001002630015136,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004756032431032,285.2088623046875,294.1499938964844,294.9600524902344,292.5919189453125,295.5690612792969,295.0149841308594,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145197156816,7.561835602132305e-09,0.0010145121486857,-0.0188623778522014,0.0,0.0,0.0,-0.0085615450516343,60.0,12.73142433166504,-0.0,-7.017461456371167e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.534228593111038e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2452697753906,0.0,0.0,0.0001004029691102,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.415749132633209e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001004028817988,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004762668104376,285.2060852050781,294.1499938964844,294.94293212890625,292.58599853515625,295.5578308105469,294.9971008300781,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159331141039,7.727279260905107e-09,0.0010159254306927,-0.019295684993267,0.0,0.0,0.0,-0.0086435554549098,60.0,12.718018531799316,-0.0,-7.03704827742513e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.534228593111038e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2452697753906,0.0,0.0,0.0001004029691102,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,7.415749132633209e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001004028817988,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004762668104376,285.2060852050781,294.1499938964844,294.94293212890625,292.58599853515625,295.5578308105469,294.9971008300781,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159331141039,7.727279260905107e-09,0.0010159254306927,-0.019295684993267,0.0,0.0,0.0,-0.0086435554549098,60.0,12.718018531799316,-0.0,-7.03704827742513e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.546711225993933e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.0,0.0,0.0001005343801807,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.42545526009053e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001005343001452,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004768901853822,285.2033386230469,294.1499938964844,294.92535400390625,292.5798645019531,295.5465393066406,294.9791564941406,285.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172650218009,7.882702490746851e-09,0.0010172572219744,-0.0197027344256639,0.0,0.0,0.0,-0.0087206196039915,60.0,12.703673362731934,-0.0,-7.05547407164886e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,9.546711225993933e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.0,0.0,0.0001005343801807,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.42545526009053e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001005343001452,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0004768901853822,285.2033386230469,294.1499938964844,294.92535400390625,292.5798645019531,295.5465393066406,294.9791564941406,285.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172650218009,7.882702490746851e-09,0.0010172572219744,-0.0197027344256639,0.0,0.0,0.0,-0.0087206196039915,60.0,12.703673362731934,-0.0,-7.05547407164886e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.556168515700848e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406311035156,0.0,0.0,0.0001006339371087,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.432808342855424e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0001006338570732,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.000477362453239,285.20086669921875,294.1499938964844,294.9073181152344,292.57342529296875,295.53497314453125,294.96075439453125,285.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182696860283,8.000433204813362e-09,0.0010182616533711,-0.0200110655277967,0.0,0.0,0.0,-0.008778971619904,60.0,12.685999870300291,-0.0,-7.069446894547583e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.556168515700848e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406311035156,0.0,0.0,0.0001006339371087,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.432808342855424e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0001006338570732,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.000477362453239,285.20086669921875,294.1499938964844,294.9073181152344,292.57342529296875,295.53497314453125,294.96075439453125,285.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182696860283,8.000433204813362e-09,0.0010182616533711,-0.0200110655277967,0.0,0.0,0.0,-0.008778971619904,60.0,12.685999870300291,-0.0,-7.069446894547583e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.561152546666564e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.239501953125,0.0,0.0,0.0001006864113151,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.436683517880738e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001006863240036,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0004776113783009,285.1996154785156,294.1499938964844,294.89813232421875,292.570068359375,295.5292358398437,294.9515380859375,285.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188011219725,8.062486678284131e-09,0.0010187930893152,-0.0201735775917768,0.0,0.0,0.0,-0.008809738792479,60.0,12.677346229553224,-0.0,-7.076817354345621e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.564779611537232e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2384033203125,0.0,0.0,0.0001007245809887,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.439502951456234e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0001007245009532,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.000477792462334,285.19842529296875,294.1499938964844,294.8887939453125,292.5666198730469,295.5234069824219,294.9422302246094,285.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191857581958,8.107622129216452e-09,0.0010191776091232,-0.0202917829155921,0.0,0.0,0.0,-0.0088321072980761,60.0,12.667241096496582,-0.0,-7.082181241457874e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.571063128532842e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001007907194434,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.444387301802635e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001007906321319,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004781061725225,285.1961364746094,294.1499938964844,294.86968994140625,292.5594482421875,295.5116882324219,294.92340087890625,285.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857591018,8.185810251859493e-09,0.0010198494419455,-0.0204965434968471,0.0,0.0,0.0,-0.0088708847761154,60.0,12.645636558532717,-0.0,-7.091476561527088e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.571063128532842e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2362976074219,0.0,0.0,0.0001007907194434,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.444387301802635e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0001007906321319,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004781061725225,285.1961364746094,294.1499938964844,294.86968994140625,292.5594482421875,295.5116882324219,294.92340087890625,285.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857591018,8.185810251859493e-09,0.0010198494419455,-0.0204965434968471,0.0,0.0,0.0,-0.0088708847761154,60.0,12.645636558532717,-0.0,-7.091476561527088e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.574215073371306e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.0,0.0,0.0001008238759823,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.44683638913557e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0001008237959467,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004782635078299,285.19403076171875,294.1499938964844,294.8500061035156,292.5518798828125,295.499755859375,294.90411376953125,285.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201906552538,8.224983361060367e-09,0.0010201823897659,-0.0205991342663764,0.0,0.0,0.0,-0.0088902944698929,60.0,12.619961738586426,-0.0,-7.096136300788204e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.574215073371306e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.0,0.0,0.0001008238759823,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,7.44683638913557e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0001008237959467,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,0.0004782635078299,285.19403076171875,294.1499938964844,294.8500061035156,292.5518798828125,295.499755859375,294.90411376953125,285.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201906552538,8.224983361060367e-09,0.0010201823897659,-0.0205991342663764,0.0,0.0,0.0,-0.0088902944698929,60.0,12.619961738586426,-0.0,-7.096136300788204e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.576508455211297e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.232421875,0.0,0.0,0.0001008479885058,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,7.44861681596376e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001008479084703,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004783779149875,285.1920471191406,294.1499938964844,294.8295593261719,292.543212890625,295.4882202148437,294.8851623535156,285.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204361751675,8.253457473017534e-09,0.0010204279096797,-0.0206736996769905,0.0,0.0,0.0,-0.0089044198393821,60.0,12.593011856079102,-0.0,-7.099524168552307e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.576557204127312e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2323608398437,0.0,0.0,0.0001008485050988,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.448654650943354e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0001008484250633,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004783803306054,285.1919860839844,294.1499938964844,294.8286437988281,292.5428161621094,295.4877014160156,294.8842468261719,285.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204412974417,8.25405876980767e-09,0.0010204330319538,-0.0206752754747867,0.0,0.0,0.0,-0.0089047187939286,60.0,12.591529846191406,-0.0,-7.09959593336862e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.577846503816544e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2306213378906,0.0,0.0,0.0001008620456559,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.449655095115304e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001008619728963,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.000478444591863,285.19024658203125,294.1499938964844,294.8046569824219,292.5313720703125,295.47515869140625,294.8619079589844,285.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205755243077,8.270025553258621e-09,0.0010205672588199,-0.0207170899957418,0.0,0.0,0.0,-0.0089126219972968,60.0,12.555574417114258,-0.0,-7.101495924644041e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.577846503816544e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2306213378906,0.0,0.0,0.0001008620456559,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.449655095115304e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001008619728963,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.000478444591863,285.19024658203125,294.1499938964844,294.8046569824219,292.5313720703125,295.47515869140625,294.8619079589844,285.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205755243077,8.270025553258621e-09,0.0010205672588199,-0.0207170899957418,0.0,0.0,0.0,-0.0089126219972968,60.0,12.555574417114258,-0.0,-7.101495924644041e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,9.57850570557639e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2297668457031,0.0,0.0,0.0001008689723676,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.450166594935581e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.000100868899608,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004784774791914,285.1893920898437,294.1499938964844,294.791748046875,292.5247802734375,295.4689025878906,294.8506774902344,285.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206446750089,8.278192353827762e-09,0.0010206362931057,-0.0207384806126356,0.0,0.0,0.0,-0.0089166676625609,60.0,12.53748607635498,-0.0,-7.102467947106561e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.579038305673748e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2289428710937,0.0,0.0,0.000100874567579,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.450579141732305e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001008744875434,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.000478503992781,285.1885681152344,294.1499938964844,294.7782592773437,292.5177001953125,295.4625244140625,294.83892822265625,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207010200247,8.284776420453e-09,0.0010206926381215,-0.0207557212561368,0.0,0.0,0.0,-0.0089199310168623,60.0,12.51804256439209,-0.0,-7.103251675744104e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.579891775501892e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2273254394531,0.0,0.0,0.0001008835242828,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.451240526279435e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001008834442473,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004785465134773,285.1869812011719,294.1499938964844,294.7495422363281,292.5019226074219,295.4496154785156,294.8145446777344,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207920568063,8.295317321938e-09,0.0010207837913185,-0.0207833256572484,0.0,0.0,0.0,-0.008925162255764,60.0,12.476858139038086,-0.0,-7.104506494215458e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.579891775501892e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2273254394531,0.0,0.0,0.0001008835242828,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.451240526279435e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001008834442473,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0004785465134773,285.1869812011719,294.1499938964844,294.7495422363281,292.5019226074219,295.4496154785156,294.8145446777344,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207920568063,8.295317321938e-09,0.0010207837913185,-0.0207833256572484,0.0,0.0,0.0,-0.008925162255764,60.0,12.476858139038086,-0.0,-7.104506494215458e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.58035816438496e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.225830078125,0.0,0.0,0.0001008883991744,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.451600686181337e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001008883191389,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0004785696510225,285.1855773925781,294.1499938964844,294.71875,292.4842529296875,295.436279296875,294.7879943847656,285.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301026532819833e-09,0.001020832452923,-0.0207982752472162,0.0,0.0,0.0,-0.0089279906824231,60.0,12.430827140808104,-0.0,-7.105186483613579e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.58035816438496e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.225830078125,0.0,0.0,0.0001008883991744,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,7.451600686181337e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001008883191389,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0004785696510225,285.1855773925781,294.1499938964844,294.71875,292.4842529296875,295.436279296875,294.7879943847656,285.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208407184109,8.301026532819833e-09,0.001020832452923,-0.0207982752472162,0.0,0.0,0.0,-0.0089279906824231,60.0,12.430827140808104,-0.0,-7.105186483613579e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,9.580595360603184e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,0.0001008908584481,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,7.451782585121691e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001008907856885,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0004785813507623,285.1842956542969,294.1499938964844,294.6860046386719,292.4648132324219,295.4225769042969,294.75994873046875,285.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208652820438,8.303887355509687e-09,0.0010208569001406,-0.0208057686686515,0.0,0.0,0.0,-0.0089294100180268,60.0,12.381661415100098,-0.0,-7.105526833584008e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,9.580595360603184e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,0.0001008908584481,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,7.451782585121691e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0001008907856885,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0004785813507623,285.1842956542969,294.1499938964844,294.6860046386719,292.4648132324219,295.4225769042969,294.75994873046875,285.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208652820438,8.303887355509687e-09,0.0010208569001406,-0.0208057686686515,0.0,0.0,0.0,-0.0089294100180268,60.0,12.381661415100098,-0.0,-7.105526833584008e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
