time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.580569167155772e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2230834960937,0.0,0.0,0.0001008905528578,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.451759302057326e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001008904800983,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004785799246747,285.1831359863281,294.1499938964844,294.6514587402344,292.4437561035156,295.4084777832031,294.73004150390625,285.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303470799830848e-09,0.0010208532912656,-0.0208046771585941,0.0,0.0,0.0,-0.0089292023330926,60.0,12.328906059265137,-0.0,-7.105477095592505e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.580569167155772e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2230834960937,0.0,0.0,0.0001008905528578,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.451759302057326e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001008904800983,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004785799246747,285.1831359863281,294.1499938964844,294.6514587402344,292.4437561035156,295.4084777832031,294.73004150390625,285.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303470799830848e-09,0.0010208532912656,-0.0208046771585941,0.0,0.0,0.0,-0.0089292023330926,60.0,12.328906059265137,-0.0,-7.105477095592505e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.580461482983084e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22247314453125,0.0,0.0,0.0001008894032565,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,7.45167417335324e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.000100889330497,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004785744822584,285.1826477050781,294.1499938964844,294.63360595703125,292.43267822265625,295.4012451171875,294.7143249511719,285.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208492167294,8.302081688782437e-09,0.0010208409512415,-0.0208010412752628,0.0,0.0,0.0,-0.0089285112917423,60.0,12.30113697052002,-0.0,-7.105311539135073e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,9.5803159638308e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2218933105469,0.0,0.0,0.0001008878534776,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.451559940818697e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.000100887780718,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004785671189893,285.1821594238281,294.1499938964844,294.6153259277344,292.4212646484375,295.3938903808594,294.69830322265625,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208332678303,8.300218290457906e-09,0.0010208248859271,-0.0207961611449718,0.0,0.0,0.0,-0.0089275874197483,60.0,12.272777557373049,-0.0,-7.105089849801517e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.57991651375778e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.22076416015625,0.0,0.0,0.0001008836188702,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.451247074641287e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001008835461107,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0004785470664501,285.1812438964844,294.1499938964844,294.5777587890625,292.3974914550781,295.37896728515625,294.6654357910156,285.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207905434072,8.295155673465615e-09,0.0010207822779193,-0.0207829028367996,0.0,0.0,0.0,-0.0089250812307,60.0,12.214665412902832,-0.0,-7.104487309561591e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.57991651375778e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.22076416015625,0.0,0.0,0.0001008836188702,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,7.451247074641287e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001008835461107,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0004785470664501,285.1812438964844,294.1499938964844,294.5777587890625,292.3974914550781,295.37896728515625,294.6654357910156,285.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207905434072,8.295155673465615e-09,0.0010207822779193,-0.0207829028367996,0.0,0.0,0.0,-0.0089250812307,60.0,12.214665412902832,-0.0,-7.104487309561591e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.579313336871564e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2197265625,0.0,0.0,0.0001008772378554,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,7.450774864992127e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0001008771650958,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004785167984664,285.1805114746094,294.1499938964844,294.53887939453125,292.37255859375,295.3635559082031,294.63116455078125,285.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287546648944044e-09,0.0010207167360931,-0.0207629762589931,0.0,0.0,0.0,-0.0089213065803051,60.0,12.153862953186035,-0.0,-7.103581367573497e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.579313336871564e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2197265625,0.0,0.0,0.0001008772378554,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,7.450774864992127e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0001008771650958,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004785167984664,285.1805114746094,294.1499938964844,294.53887939453125,292.37255859375,295.3635559082031,294.63116455078125,285.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287546648944044e-09,0.0010207167360931,-0.0207629762589931,0.0,0.0,0.0,-0.0089213065803051,60.0,12.153862953186035,-0.0,-7.103581367573497e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.578585741110146e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.0,0.0,0.0001008695398923,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.450206612702459e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001008694744086,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.000478480302263,285.17987060546875,294.1499938964844,294.4989318847656,292.3466491699219,295.3476867675781,294.5955810546875,285.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206467704847,8.278389529436936e-09,0.0010206385049968,-0.0207389965653419,0.0,0.0,0.0,-0.0089167673140764,60.0,12.091008186340332,-0.0,-7.102491395016841e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.578585741110146e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.0,0.0,0.0001008695398923,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.450206612702459e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001008694744086,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.000478480302263,285.17987060546875,294.1499938964844,294.4989318847656,292.3466491699219,295.3476867675781,294.5955810546875,285.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206467704847,8.278389529436936e-09,0.0010206385049968,-0.0207389965653419,0.0,0.0,0.0,-0.0089167673140764,60.0,12.091008186340332,-0.0,-7.102491395016841e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.577789023751392e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2179260253906,0.0,0.0,0.0001008611216093,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,7.449584518326446e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001008610488497,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004784404009114,285.1792907714844,294.1499938964844,294.4580078125,292.3199462890625,295.3315124511719,294.5592346191406,285.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205615544691,8.268375317754817e-09,0.0010205532889813,-0.0207127686589956,0.0,0.0,0.0,-0.0089118052273988,60.0,12.027138710021973,-0.0,-7.101299814848971e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.577789023751392e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2179260253906,0.0,0.0,0.0001008611216093,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,7.449584518326446e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001008610488497,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0004784404009114,285.1792907714844,294.1499938964844,294.4580078125,292.3199462890625,295.3315124511719,294.5592346191406,285.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205615544691,8.268375317754817e-09,0.0010205532889813,-0.0207127686589956,0.0,0.0,0.0,-0.0089118052273988,60.0,12.027138710021973,-0.0,-7.101299814848971e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.577309538144618e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.217529296875,0.0,0.0,0.0001008560575428,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,7.449210534105077e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0001008559920592,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0004784163902513,285.1791381835937,294.1499938964844,294.4372253417969,292.30633544921875,295.32305908203125,294.5400695800781,285.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205098660662,8.262359685318188e-09,0.0010205016005784,-0.0206970144063234,0.0,0.0,0.0,-0.0089088212698698,60.0,11.993735313415527,-0.0,-7.100583587771325e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.576824231771752e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2171936035156,0.0,0.0,0.0001008509352686,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.448831456713378e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001008508625091,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004783920885529,285.178955078125,294.1499938964844,294.41632080078125,292.2925720214844,295.3145446777344,294.520751953125,285.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204575955867,8.256269445894304e-09,0.0010204494465142,-0.0206810664385557,0.0,0.0,0.0,-0.0089058019220829,60.0,11.96015739440918,-0.0,-7.09985883418085e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.57583251874894e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165222167969,0.0,0.0,0.0001008404651656,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,7.448058022418991e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.000100840392406,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0004783424374181,285.1787109375,294.1499938964844,294.3739929199219,292.2646789550781,295.2972412109375,294.48175048828125,285.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243829618947984e-09,0.0010203431593254,-0.0206484887748956,0.0,0.0,0.0,-0.0088996347039937,60.0,11.89259433746338,-0.0,-7.098378773662263e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.57583251874894e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2165222167969,0.0,0.0,0.0001008404651656,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,7.448058022418991e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.000100840392406,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0004783424374181,285.1787109375,294.1499938964844,294.3739929199219,292.2646789550781,295.2972412109375,294.48175048828125,285.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203513083979,8.243829618947984e-09,0.0010203431593254,-0.0206484887748956,0.0,0.0,0.0,-0.0088996347039937,60.0,11.89259433746338,-0.0,-7.098378773662263e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.57481242949143e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159729003906,0.0,0.0,0.0001008296894724,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,7.447262032655999e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001008296239888,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0004782913601957,285.1785583496094,294.1499938964844,294.33123779296875,292.2364501953125,295.2795104980469,294.44195556640625,285.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202419944107,8.231034520633784e-09,0.0010202337289229,-0.0206149816513061,0.0,0.0,0.0,-0.0088932923972606,60.0,11.824222564697266,-0.0,-7.096856791122266e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.57481242949143e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159729003906,0.0,0.0,0.0001008296894724,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,7.447262032655999e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001008296239888,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0004782913601957,285.1785583496094,294.1499938964844,294.33123779296875,292.2364501953125,295.2795104980469,294.44195556640625,285.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202419944107,8.231034520633784e-09,0.0010202337289229,-0.0206149816513061,0.0,0.0,0.0,-0.0088932923972606,60.0,11.824222564697266,-0.0,-7.096856791122266e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.573787247063592e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154846191406,0.0,0.0,0.0001008188701234,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,7.446463132509962e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0001008188046398,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004782400210388,285.17852783203125,294.1499938964844,294.2882080078125,292.20806884765625,295.2613525390625,294.4015197753906,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218179914365464e-09,0.0010201239492744,-0.0205813162028789,0.0,0.0,0.0,-0.0088869202882051,60.0,11.755321502685549,-0.0,-7.095326992612172e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.573787247063592e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2154846191406,0.0,0.0,0.0001008188701234,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,7.446463132509962e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,0.0001008188046398,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004782400210388,285.17852783203125,294.1499938964844,294.2882080078125,292.20806884765625,295.2613525390625,294.4015197753906,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218179914365464e-09,0.0010201239492744,-0.0205813162028789,0.0,0.0,0.0,-0.0088869202882051,60.0,11.755321502685549,-0.0,-7.095326992612172e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.572783164912836e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2150573730469,0.0,0.0,0.0001008082617772,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,7.445679511874914e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001008081962936,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004781897296197,285.1785888671875,294.1499938964844,294.2450866699219,292.1796264648437,295.2427673339844,294.360595703125,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200245305895,8.205584656195697e-09,0.0010200162651017,-0.0205483324825763,0.0,0.0,0.0,-0.0088806767016649,60.0,11.68617820739746,-0.0,-7.09382916852519e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,9.572783164912836e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2150573730469,0.0,0.0,0.0001008082617772,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,7.445679511874914e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001008081962936,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004781897296197,285.1785888671875,294.1499938964844,294.2450866699219,292.1796264648437,295.2427673339844,294.360595703125,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200245305895,8.205584656195697e-09,0.0010200162651017,-0.0205483324825763,0.0,0.0,0.0,-0.0088806767016649,60.0,11.68617820739746,-0.0,-7.09382916852519e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.57230367930606e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.21490478515625,0.0,0.0,0.0001008031977107,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.445305527653545e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001008031322271,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004781657189596,285.1786804199219,294.1499938964844,294.2235107421875,292.1654357910156,295.2332763671875,294.3399658203125,285.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199731914326,8.199568135580648e-09,0.0010199650423601,-0.020532576367259,0.0,0.0,0.0,-0.008877694606781,60.0,11.65162754058838,-0.0,-7.093112941447546e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.571838018018752e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2147521972656,0.0,0.0,0.0001007982791634,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.444941729772836e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001007982136798,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004781424067914,285.1788024902344,294.1499938964844,294.2019958496094,292.1513061523437,295.22369384765625,294.3192749023437,285.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199233656749,8.193724809757441e-09,0.001019915100187,-0.020517274737358,0.0,0.0,0.0,-0.0088747981935739,60.0,11.617135047912598,-0.0,-7.09241803065197e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.570948168402538e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145080566406,0.0,0.0,0.0001007888859021,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.444247603416443e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001007888204185,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.000478097848827,285.1790771484375,294.1499938964844,294.1591491699219,292.123291015625,295.204345703125,294.2777709960937,285.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198277886956,8.18256129520023e-09,0.0010198196396231,-0.0204880367964506,0.0,0.0,0.0,-0.008869263343513,60.0,11.548334121704102,-0.0,-7.09109073682157e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,9.570948168402538e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145080566406,0.0,0.0,0.0001007888859021,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,7.444247603416443e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001007888204185,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.000478097848827,285.1790771484375,294.1499938964844,294.1591491699219,292.123291015625,295.204345703125,294.2777709960937,285.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198277886956,8.18256129520023e-09,0.0010198196396231,-0.0204880367964506,0.0,0.0,0.0,-0.008869263343513,60.0,11.548334121704102,-0.0,-7.09109073682157e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.570173278916629e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2143249511719,0.0,0.0,0.0001007807004498,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.443642971338704e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001007806349662,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004780590243171,285.1794738769531,294.1499938964844,294.1166687011719,292.0957336425781,295.18463134765625,294.2361755371094,285.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197445517405,8.172825083363477e-09,0.001019736402668,-0.0204625409096479,0.0,0.0,0.0,-0.0088644372299313,60.0,11.48017406463623,-0.0,-7.089932552162281e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.570173278916629e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2143249511719,0.0,0.0,0.0001007807004498,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.443642971338704e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001007806349662,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004780590243171,285.1794738769531,294.1499938964844,294.1166687011719,292.0957336425781,295.18463134765625,294.2361755371094,285.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197445517405,8.172825083363477e-09,0.001019736402668,-0.0204625409096479,0.0,0.0,0.0,-0.0088644372299313,60.0,11.48017406463623,-0.0,-7.089932552162281e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.56953881541267e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142333984375,0.0,0.0,0.0001007739920169,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.443146751029417e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001007739265332,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004780272138305,285.1799621582031,294.1499938964844,294.0747375488281,292.0687866210937,295.16455078125,294.19464111328125,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196762159466,8.164841247548793e-09,0.0010196680668741,-0.0204416308552026,0.0,0.0,0.0,-0.0088604791089892,60.0,11.41298007965088,-0.0,-7.088983267067307e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.56953881541267e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142333984375,0.0,0.0,0.0001007739920169,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.443146751029417e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001007739265332,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004780272138305,285.1799621582031,294.1499938964844,294.0747375488281,292.0687866210937,295.16455078125,294.19464111328125,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196762159466,8.164841247548793e-09,0.0010196680668741,-0.0204416308552026,0.0,0.0,0.0,-0.0088604791089892,60.0,11.41298007965088,-0.0,-7.088983267067307e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.56905641942285e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142028808594,0.0,0.0,0.0001007688770187,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.442769128829241e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.000100768818811,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004780029994435,285.1805114746094,294.1499938964844,294.0335693359375,292.0426025390625,295.1441650390625,294.1532287597656,285.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.15874834358965e-09,0.0010196159128099,-0.0204256754368543,0.0,0.0,0.0,-0.0088574588298797,60.0,11.346863746643066,-0.0,-7.08825851347683e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.56905641942285e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142028808594,0.0,0.0,0.0001007688770187,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.442769128829241e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.000100768818811,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0004780029994435,285.1805114746094,294.1499938964844,294.0335693359375,292.0426025390625,295.1441650390625,294.1532287597656,285.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.15874834358965e-09,0.0010196159128099,-0.0204256754368543,0.0,0.0,0.0,-0.0088574588298797,60.0,11.346863746643066,-0.0,-7.08825851347683e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.568930545356125e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142333984375,0.0,0.0,0.0001007675382425,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.44267090340145e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0001007674800348,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004779966548085,285.1808776855469,294.1499938964844,294.0132751464844,292.02984619140625,295.1337890625,294.1327514648437,285.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196105577051,8.157144293363672e-09,0.0010196024086326,-0.0204214733093976,0.0,0.0,0.0,-0.0088566644117236,60.0,11.31478500366211,-0.0,-7.088068088023648e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.568843233864754e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2142944335937,0.0,0.0,0.0001007666069199,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.442601054208353e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001007665487122,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004779922310262,285.1812438964844,294.1499938964844,293.9932556152344,292.0173645019531,295.1233215332031,294.1123352050781,285.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601128064,8.156013642235393e-09,0.0010195929789915,-0.0204185135662555,0.0,0.0,0.0,-0.0088561046868562,60.0,11.283073425292969,-0.0,-7.087933795446588e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.568781388225034e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.21441650390625,0.0,0.0,0.0001007659302558,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.442551577696577e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001007658720482,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004779890296049,285.1820068359375,294.1499938964844,293.9540100097656,291.9931945800781,295.1022644042969,294.0718078613281,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195936774834,8.155169872736678e-09,0.0010195854119956,-0.0204163044691085,0.0,0.0,0.0,-0.0088556846603751,60.0,11.22055721282959,-0.0,-7.087833608920846e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.568781388225034e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.21441650390625,0.0,0.0,0.0001007659302558,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,7.442551577696577e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001007658720482,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004779890296049,285.1820068359375,294.1499938964844,293.9540100097656,291.9931945800781,295.1022644042969,294.0718078613281,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195936774834,8.155169872736678e-09,0.0010195854119956,-0.0204163044691085,0.0,0.0,0.0,-0.0088556846603751,60.0,11.22055721282959,-0.0,-7.087833608920846e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.569012036081403e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.21466064453125,0.0,0.0,0.0001007683385978,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.442729111062363e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001007682803901,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004780004674103,285.18292236328125,294.1499938964844,293.9159851074219,291.97027587890625,295.0809020996094,294.031982421875,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196175426244,8.157973852007672e-09,0.0010196093935519,-0.0204236470162868,0.0,0.0,0.0,-0.0088570741936564,60.0,11.160487174987791,-0.0,-7.08816685346392e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.569012036081403e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.21466064453125,0.0,0.0,0.0001007683385978,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.442729111062363e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001007682803901,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004780004674103,285.18292236328125,294.1499938964844,293.9159851074219,291.97027587890625,295.0809020996094,294.031982421875,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196175426244,8.157973852007672e-09,0.0010196093935519,-0.0204236470162868,0.0,0.0,0.0,-0.0088570741936564,60.0,11.160487174987791,-0.0,-7.08816685346392e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.569532267050818e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2149658203125,0.0,0.0,0.0001007737810141,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.443130743922666e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001007737228064,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0004780263116117,285.18389892578125,294.1499938964844,293.8793334960937,291.94879150390625,295.0592956542969,293.9930114746094,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.16437406570003e-09,0.0010196641087532,-0.0204404070973396,0.0,0.0,0.0,-0.0088602472096681,60.0,11.103034019470217,-0.0,-7.088927844733919e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
