time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,9.569532267050818e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2149658203125,0.0,0.0,0.0001007737810141,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.443130743922666e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001007737228064,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0004780263116117,285.18389892578125,294.1499938964844,293.8793334960937,291.94879150390625,295.0592956542969,293.9930114746094,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196722578257,8.16437406570003e-09,0.0010196641087532,-0.0204404070973396,0.0,0.0,0.0,-0.0088602472096681,60.0,11.103034019470217,-0.0,-7.088927844733919e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.570367546984926e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,0.000100782555819,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.44377903174609e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001007824976113,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004780679300893,285.1849975585937,294.1499938964844,293.84423828125,291.9288635253906,295.0374755859375,293.9550170898437,285.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197606170549,8.174708021613242e-09,0.0010197524679824,-0.0204674694687128,0.0,0.0,0.0,-0.0088653704151511,60.0,11.048516273498535,-0.0,-7.090156373124047e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.570367546984926e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,0.000100782555819,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.44377903174609e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001007824976113,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004780679300893,285.1849975585937,294.1499938964844,293.84423828125,291.9288635253906,295.0374755859375,293.9550170898437,285.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197606170549,8.174708021613242e-09,0.0010197524679824,-0.0204674694687128,0.0,0.0,0.0,-0.0088653704151511,60.0,11.048516273498535,-0.0,-7.090156373124047e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.5709488959983e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.215576171875,0.0,0.0,0.0001007886748993,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,7.444230141118169e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001007886166917,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0004780969466082,285.18560791015625,294.1499938964844,293.82733154296875,291.9195251464844,295.0264587402344,293.9366149902344,285.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198225500062,8.181923583094886e-09,0.0010198144009336,-0.0204863678663969,0.0,0.0,0.0,-0.0088689485564827,60.0,11.022870063781738,-0.0,-7.091014708748844e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.57159645622596e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2158203125,0.0,0.0,0.0001007954779197,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.444732909789309e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.000100795419712,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.00047812925186,285.18621826171875,294.1499938964844,293.8108825683594,291.9106750488281,295.0154113769531,293.91845703125,285.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198914678767,8.189954492365814e-09,0.0010198833188042,-0.0205073989927768,0.0,0.0,0.0,-0.0088729308918118,60.0,10.997930526733398,-0.0,-7.091969678185708e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.57307274802588e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2163391113281,0.0,0.0,0.0001008109975373,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,7.445878873113543e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001008109393296,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004782028845511,285.1875,294.1499938964844,293.7794189453125,291.89434814453125,294.99322509765625,293.8828430175781,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200476972386,8.208274060450549e-09,0.0010200394317507,-0.0205553751438856,0.0,0.0,0.0,-0.0088820112869143,60.0,10.949727058410645,-0.0,-7.094148912756283e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.57307274802588e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2163391113281,0.0,0.0,0.0001008109975373,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,7.445878873113543e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001008109393296,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004782028845511,285.1875,294.1499938964844,293.7794189453125,291.89434814453125,294.99322509765625,293.8828430175781,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200476972386,8.208274060450549e-09,0.0010200394317507,-0.0205553751438856,0.0,0.0,0.0,-0.0088820112869143,60.0,10.949727058410645,-0.0,-7.094148912756283e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.574982686899602e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.0,0.0,0.0001008310864563,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.447363168466836e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001008310355246,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004782981995958,285.1888732910156,294.1499938964844,293.75,291.880126953125,294.970947265625,293.8488464355469,285.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.232004411468097e-09,0.0010202423436567,-0.0206175204366445,0.0,0.0,0.0,-0.0088937738910317,60.0,10.905845642089844,-0.0,-7.096971899045458e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,9.574982686899602e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2169494628906,0.0,0.0,0.0001008310864563,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,7.447363168466836e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001008310355246,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004782981995958,285.1888732910156,294.1499938964844,293.75,291.880126953125,294.970947265625,293.8488464355469,285.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.232004411468097e-09,0.0010202423436567,-0.0206175204366445,0.0,0.0,0.0,-0.0088937738910317,60.0,10.905845642089844,-0.0,-7.096971899045458e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.577119635650888e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2176513671875,0.0,0.0,0.0001008535618893,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.449022814398631e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001008535109576,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004784048069268,285.1903686523437,294.1499938964844,293.721923828125,291.8681030273437,294.94854736328125,293.8161926269531,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204775026068,8.258553840789773e-09,0.0010204692371189,-0.0206870473921298,0.0,0.0,0.0,-0.0089069353416562,60.0,10.866074562072754,-0.0,-7.100130972048646e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.577119635650888e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2176513671875,0.0,0.0,0.0001008535618893,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.449022814398631e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001008535109576,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0004784048069268,285.1903686523437,294.1499938964844,293.721923828125,291.8681030273437,294.94854736328125,293.8161926269531,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204775026068,8.258553840789773e-09,0.0010204692371189,-0.0206870473921298,0.0,0.0,0.0,-0.0089069353416562,60.0,10.866074562072754,-0.0,-7.100130972048646e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.579379548085852e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2184143066406,0.0,0.0,0.0001008773397188,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.450778502970934e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001008772887871,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0004785176424775,285.19195556640625,294.1499938964844,293.6943359375,291.8582763671875,294.926025390625,293.78472900390625,285.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717783831,8.286648700561727e-09,0.0010207094019278,-0.0207606237381696,0.0,0.0,0.0,-0.0089208632707595,60.0,10.830405235290527,-0.0,-7.103474786163133e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.579379548085852e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2184143066406,0.0,0.0,0.0001008773397188,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,7.450778502970934e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0001008772887871,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0004785176424775,285.19195556640625,294.1499938964844,293.6943359375,291.8582763671875,294.926025390625,293.78472900390625,285.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717783831,8.286648700561727e-09,0.0010207094019278,-0.0207606237381696,0.0,0.0,0.0,-0.0089208632707595,60.0,10.830405235290527,-0.0,-7.103474786163133e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.580540790921076e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2188415527344,0.0,0.0,0.0001008895560516,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.451680721715093e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.000100889497844,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004785755591001,285.1927795410156,294.1499938964844,293.6807556152344,291.8541564941406,294.91473388671875,293.7695007324219,285.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208411840721,8.301076270811336e-09,0.001020832802169,-0.0207984074950218,0.0,0.0,0.0,-0.0089280158281326,60.0,10.814552307128906,-0.0,-7.105192167955465e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.581707854522392e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.21929931640625,0.0,0.0,0.0001009018305921,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.45258730603382e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001009017796604,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0004786338249687,285.1936340332031,294.1499938964844,293.66729736328125,291.8505554199219,294.9034423828125,293.7544860839844,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209651663899,8.315583777118718e-09,0.001020956900902,-0.0208363980054855,0.0,0.0,0.0,-0.0089352075010538,60.0,10.799537658691406,-0.0,-7.106919497346098e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.584049985278398e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.22021484375,0.0,0.0,0.0001009264742606,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.454407023033127e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0001009264233289,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004787507059518,285.1954040527344,294.1499938964844,293.6407470703125,291.84478759765625,294.8807983398437,293.7248840332031,285.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344698265716488e-09,0.0010212057968601,-0.0209126435220241,0.0,0.0,0.0,-0.0089496402069926,60.0,10.771210670471191,-0.0,-7.110386235353874e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.584049985278398e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.22021484375,0.0,0.0,0.0001009264742606,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.454407023033127e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0001009264233289,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0004787507059518,285.1954040527344,294.1499938964844,293.6407470703125,291.84478759765625,294.8807983398437,293.7248840332031,285.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344698265716488e-09,0.0010212057968601,-0.0209126435220241,0.0,0.0,0.0,-0.0089496402069926,60.0,10.771210670471191,-0.0,-7.110386235353874e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.586378291714936e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.22119140625,0.0,0.0,0.0001009509724099,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.456216553691775e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001009509214782,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004788669466506,285.197265625,294.1499938964844,293.61474609375,291.8408508300781,294.8580627441406,293.6961364746094,285.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373644000414515e-09,0.0010214532958343,-0.0209884457290172,0.0,0.0,0.0,-0.0089639900252223,60.0,10.746662139892578,-0.0,-7.11383378870778e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.586378291714936e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.22119140625,0.0,0.0,0.0001009509724099,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.456216553691775e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001009509214782,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0004788669466506,285.197265625,294.1499938964844,293.61474609375,291.8408508300781,294.8580627441406,293.6961364746094,285.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373644000414515e-09,0.0010214532958343,-0.0209884457290172,0.0,0.0,0.0,-0.0089639900252223,60.0,10.746662139892578,-0.0,-7.11383378870778e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.588653483660892e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2222595214844,0.0,0.0,0.0001009749103104,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.457984611392021e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001009748593787,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004789804806932,285.1991882324219,294.1499938964844,293.5892639160156,291.8386535644531,294.8352966308594,293.6681213378906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217034723609,8.401926265833026e-09,0.0010216950904577,-0.0210625100880861,0.0,0.0,0.0,-0.0089780110865831,60.0,10.725586891174316,-0.0,-7.117202471818018e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,9.588653483660892e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2222595214844,0.0,0.0,0.0001009749103104,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.457984611392021e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001009748593787,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004789804806932,285.1991882324219,294.1499938964844,293.5892639160156,291.8386535644531,294.8352966308594,293.6681213378906,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217034723609,8.401926265833026e-09,0.0010216950904577,-0.0210625100880861,0.0,0.0,0.0,-0.0089780110865831,60.0,10.725586891174316,-0.0,-7.117202471818018e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.590839181328192e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2234191894531,0.0,0.0,0.0001009979096124,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.459682819899172e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001009978586807,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0004790895909536,285.20123291015625,294.1499938964844,293.5643310546875,291.83807373046875,294.8125,293.6408386230469,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219358373433,8.429100084583752e-09,0.0010219274554401,-0.0211336705833673,0.0,0.0,0.0,-0.0089914817363023,60.0,10.707718849182127,-0.0,-7.120441125607614e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.590839181328192e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2234191894531,0.0,0.0,0.0001009979096124,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.459682819899172e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001009978586807,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.0004790895909536,285.20123291015625,294.1499938964844,293.5643310546875,291.83807373046875,294.8125,293.6408386230469,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219358373433,8.429100084583752e-09,0.0010219274554401,-0.0211336705833673,0.0,0.0,0.0,-0.0089914817363023,60.0,10.707718849182127,-0.0,-7.120441125607614e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.591872367309406e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2240295410156,0.0,0.0,0.0001010087726172,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,7.460485358024016e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001010087216855,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0004791411629412,285.2023010253906,294.1499938964844,293.55206298828125,291.8383483886719,294.80108642578125,293.6275329589844,285.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220456169918,8.441937815462097e-09,0.0010220371186733,-0.0211672894656658,0.0,0.0,0.0,-0.0089978454634547,60.0,10.700264930725098,-0.0,-7.121970924117704e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.592877177055924e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2246398925781,0.0,0.0,0.0001010193445836,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.461266068276018e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001010192936519,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004791913088411,285.203369140625,294.1499938964844,293.5399169921875,291.8389892578125,294.7896423339844,293.6143798828125,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221522534266,8.454424715864661e-09,0.0010221438715234,-0.0211999882012605,0.0,0.0,0.0,-0.0090040359646081,60.0,10.69342803955078,-0.0,-7.123458800606387e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.594811126589776e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259216308594,0.0,0.0,0.0001010396881611,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.462768553523347e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001010396372294,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004792878171429,285.2055969238281,294.1499938964844,293.5160827636719,291.84130859375,294.76678466796875,293.58837890625,285.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223579593002,8.478460600258586e-09,0.0010223494609817,-0.0212629325687885,0.0,0.0,0.0,-0.0090159522369503,60.0,10.68098258972168,-0.0,-7.126324419459706e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.594811126589776e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259216308594,0.0,0.0,0.0001010396881611,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,7.462768553523347e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001010396372294,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.0004792878171429,285.2055969238281,294.1499938964844,293.5160827636719,291.84130859375,294.76678466796875,293.58837890625,285.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223579593002,8.478460600258586e-09,0.0010223494609817,-0.0212629325687885,0.0,0.0,0.0,-0.0090159522369503,60.0,10.68098258972168,-0.0,-7.126324419459706e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.596544259693474e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.227294921875,0.0,0.0,0.0001010579144349,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,7.464114605681971e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001010578635032,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004793742846231,285.2078857421875,294.1499938964844,293.4927673339844,291.8448791503906,294.7439270019531,293.56304931640625,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225421283394,8.499986492438438e-09,0.0010225336300209,-0.0213193017989397,0.0,0.0,0.0,-0.0090266233310103,60.0,10.671175956726074,-0.0,-7.128890899821273e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.596544259693474e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.227294921875,0.0,0.0,0.0001010579144349,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,7.464114605681971e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001010578635032,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004793742846231,285.2078857421875,294.1499938964844,293.4927673339844,291.8448791503906,294.7439270019531,293.56304931640625,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225421283394,8.499986492438438e-09,0.0010225336300209,-0.0213193017989397,0.0,0.0,0.0,-0.0090266233310103,60.0,10.671175956726074,-0.0,-7.128890899821273e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.598068572813644e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2287292480469,0.0,0.0,0.0001010739506455,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.46529913158156e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001010738997138,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.000479450362036,285.21026611328125,294.1499938964844,293.4700012207031,291.849609375,294.7210693359375,293.5383605957031,285.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704062052,8.518921568168025e-09,0.0010226954473182,-0.0213688872754573,0.0,0.0,0.0,-0.0090360101312398,60.0,10.663721084594728,-0.0,-7.131149004635517e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.598068572813644e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2287292480469,0.0,0.0,0.0001010739506455,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,7.46529913158156e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001010738997138,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.000479450362036,285.21026611328125,294.1499938964844,293.4700012207031,291.849609375,294.7210693359375,293.5383605957031,285.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704062052,8.518921568168025e-09,0.0010226954473182,-0.0213688872754573,0.0,0.0,0.0,-0.0090360101312398,60.0,10.663721084594728,-0.0,-7.131149004635517e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.599365876056254e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.230224609375,0.0,0.0,0.00010108758579,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.466306124115363e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001010875421343,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004795150598511,285.21270751953125,294.1499938964844,293.44781494140625,291.8553771972656,294.6982116699219,293.5142822265625,285.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228416649624,8.535022466560349e-09,0.0010228331666439,-0.0214110519737005,0.0,0.0,0.0,-0.0090439924970269,60.0,10.658355712890623,-0.0,-7.133069601650277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.599365876056254e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.230224609375,0.0,0.0,0.00010108758579,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.466306124115363e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0001010875421343,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004795150598511,285.21270751953125,294.1499938964844,293.44781494140625,291.8553771972656,294.6982116699219,293.5142822265625,285.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228416649624,8.535022466560349e-09,0.0010228331666439,-0.0214110519737005,0.0,0.0,0.0,-0.0090439924970269,60.0,10.658355712890623,-0.0,-7.133069601650277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.599893382983282e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23101806640625,0.0,0.0,0.0001010931300697,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.46671503293328e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.000101093079138,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004795413697138,285.2139892578125,294.1499938964844,293.4369201660156,291.858642578125,294.6867980957031,293.5025634765625,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228975443169,8.541561236086181e-09,0.0010228890459984,-0.0214281752705574,0.0,0.0,0.0,-0.0090472334995865,60.0,10.656604766845703,-0.0,-7.133849067031407e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.600371413398534e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2318115234375,0.0,0.0,0.0001010981577564,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.467086834367365e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001010981068247,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004795652057509,285.2152709960937,294.1499938964844,293.4261779785156,291.8620910644531,294.6753845214844,293.490966796875,285.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229480685666,8.547492491572939e-09,0.0010229395702481,-0.0214437060058116,0.0,0.0,0.0,-0.009050172753632,60.0,10.655232429504396,-0.0,-7.134556767596224e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.601203055353837e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.23345947265625,0.0,0.0,0.0001011068961815,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.467732211807743e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001011068525258,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004796066787093,285.2178955078125,294.1499938964844,293.4051513671875,291.86962890625,294.652587890625,293.46807861328125,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230364277958,8.55779624941988e-09,0.0010230279294773,-0.0214706901460886,0.0,0.0,0.0,-0.0090552819892764,60.0,10.653216361999512,-0.0,-7.135786006529089e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.601203055353837e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.23345947265625,0.0,0.0,0.0001011068961815,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,7.467732211807743e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001011068525258,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004796066787093,285.2178955078125,294.1499938964844,293.4051513671875,291.86962890625,294.652587890625,293.46807861328125,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230364277958,8.55779624941988e-09,0.0010230279294773,-0.0214706901460886,0.0,0.0,0.0,-0.0090552819892764,60.0,10.653216361999512,-0.0,-7.135786006529089e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.601715282769874e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23516845703125,0.0,0.0,0.0001011122658383,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.468128023901954e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001011122221825,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004796321736648,285.2206115722656,294.1499938964844,293.3846740722656,291.8778686523437,294.6298217773437,293.4458312988281,285.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230905609205,8.564113862519207e-09,0.0010230819461867,-0.0214872322976589,0.0,0.0,0.0,-0.0090584140270948,60.0,10.652680397033691,-0.0,-7.13653989237173e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.601715282769874e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.23516845703125,0.0,0.0,0.0001011122658383,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.468128023901954e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001011122221825,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0004796321736648,285.2206115722656,294.1499938964844,293.3846740722656,291.8778686523437,294.6298217773437,293.4458312988281,285.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230905609205,8.564113862519207e-09,0.0010230819461867,-0.0214872322976589,0.0,0.0,0.0,-0.0090584140270948,60.0,10.652680397033691,-0.0,-7.13653989237173e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
