time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.601898636901753e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2369384765625,0.0,0.0,0.0001011141794151,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.46826917747967e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0001011141357594,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004796412540599,285.223388671875,294.1499938964844,293.36474609375,291.88671875,294.60711669921875,293.4241943359375,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231096530333,8.566344966709494e-09,0.0010231010382995,-0.021493075415492,0.0,0.0,0.0,-0.0090595204383134,60.0,10.653362274169922,-0.0,-7.136805635354905e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.601898636901753e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2369384765625,0.0,0.0,0.0001011141794151,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.46826917747967e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0001011141357594,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004796412540599,285.223388671875,294.1499938964844,293.36474609375,291.88671875,294.60711669921875,293.4241943359375,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231096530333,8.566344966709494e-09,0.0010231010382995,-0.021493075415492,0.0,0.0,0.0,-0.0090595204383134,60.0,10.653362274169922,-0.0,-7.136805635354905e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.60170800681226e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23876953125,0.0,0.0,0.0001011121566989,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.468120020348579e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001011121130432,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004796316497959,285.22625732421875,294.1499938964844,293.345458984375,291.8960266113281,294.58447265625,293.4031982421875,285.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230888146907,8.563914022374775e-09,0.0010230803163722,-0.0214867088943719,0.0,0.0,0.0,-0.0090583153069019,60.0,10.654998779296877,-0.0,-7.136515733918716e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.60170800681226e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23876953125,0.0,0.0,0.0001011121566989,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.468120020348579e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001011121130432,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004796316497959,285.22625732421875,294.1499938964844,293.345458984375,291.8960266113281,294.58447265625,293.4031982421875,285.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230888146907,8.563914022374775e-09,0.0010230803163722,-0.0214867088943719,0.0,0.0,0.0,-0.0090583153069019,60.0,10.654998779296877,-0.0,-7.136515733918716e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.601408237358557e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23974609375,0.0,0.0,0.0001011089843814,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.467885734513402e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001011089407256,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0004796166322194,285.22772216796875,294.1499938964844,293.33599853515625,291.9008483886719,294.5731811523437,293.3930053710937,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230565676465,8.560150810410505e-09,0.0010230479529127,-0.0214768555015325,0.0,0.0,0.0,-0.0090564489364624,60.0,10.656168937683104,-0.0,-7.13606738145245e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.601028432371096e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2406921386719,0.0,0.0,0.0001011049753287,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.467589603038505e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.000101104931673,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.0004795976274181,285.22918701171875,294.1499938964844,293.32672119140625,291.90576171875,294.5619201660156,293.3829650878906,285.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230154730379,8.555385733188814e-09,0.0010230069747194,-0.0214643776416778,0.0,0.0,0.0,-0.009054085239768,60.0,10.657464027404783,-0.0,-7.135498947263842e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.600058547221124e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24267578125,0.0,0.0,0.0001010947453323,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.466833631042391e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001010947016766,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004795491113327,285.2322082519531,294.1499938964844,293.30859375,291.9157409667969,294.5394287109375,293.3631591796875,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229120962321,8.543250551440451e-09,0.0010229035979136,-0.0214325971901416,0.0,0.0,0.0,-0.0090480707585811,60.0,10.660252571105955,-0.0,-7.134050861168363e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.600058547221124e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.24267578125,0.0,0.0,0.0001010947453323,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.466833631042391e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001010947016766,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004795491113327,285.2322082519531,294.1499938964844,293.30859375,291.9157409667969,294.5394287109375,293.3631591796875,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229120962321,8.543250551440451e-09,0.0010229035979136,-0.0214325971901416,0.0,0.0,0.0,-0.0090480707585811,60.0,10.660252571105955,-0.0,-7.134050861168363e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.59855897235684e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2447204589844,0.0,0.0,0.0001010789274005,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.465665839845315e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001010788837447,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0004794740816578,285.2352905273437,294.1499938964844,293.29107666015625,291.9259338378906,294.5170288085937,293.343994140625,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227519087493,8.52450465771426e-09,0.0010227432940155,-0.0213835090398788,0.0,0.0,0.0,-0.0090387789532542,60.0,10.663268089294434,-0.0,-7.131814783178926e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.59855897235684e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2447204589844,0.0,0.0,0.0001010789274005,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,7.465665839845315e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001010788837447,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0004794740816578,285.2352905273437,294.1499938964844,293.29107666015625,291.9259338378906,294.5170288085937,293.343994140625,285.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227519087493,8.52450465771426e-09,0.0010227432940155,-0.0213835090398788,0.0,0.0,0.0,-0.0090387789532542,60.0,10.663268089294434,-0.0,-7.131814783178926e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.596602467354388e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.246826171875,0.0,0.0,0.0001010583146126,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.464142254320905e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001010582709568,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004793762927874,285.2384338378906,294.1499938964844,293.274169921875,291.9361572265625,294.4947204589844,293.3254699707031,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500077086637248e-09,0.0010225344449281,-0.0213195402175188,0.0,0.0,0.0,-0.0090266689658164,60.0,10.666329383850098,-0.0,-7.128901557962308e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.596602467354388e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.246826171875,0.0,0.0,0.0001010583146126,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,7.464142254320905e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001010582709568,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004793762927874,285.2384338378906,294.1499938964844,293.274169921875,291.9361572265625,294.4947204589844,293.3254699707031,285.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500077086637248e-09,0.0010225344449281,-0.0213195402175188,0.0,0.0,0.0,-0.0090266689658164,60.0,10.666329383850098,-0.0,-7.128901557962308e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.594202128937468e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489929199219,0.0,0.0,0.0001010330161079,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.462273788405582e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001010329724522,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004792562976945,285.2416687011719,294.1499938964844,293.2578430175781,291.94635009765625,294.4725341796875,293.3075866699219,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470114387648664e-09,0.0010222783312201,-0.0212410762906074,0.0,0.0,0.0,-0.0090118153020739,60.0,10.669229507446287,-0.0,-7.125329659629642e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.594202128937468e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489929199219,0.0,0.0,0.0001010330161079,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.462273788405582e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001010329724522,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004792562976945,285.2416687011719,294.1499938964844,293.2578430175781,291.94635009765625,294.4725341796875,293.3075866699219,285.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470114387648664e-09,0.0010222783312201,-0.0212410762906074,0.0,0.0,0.0,-0.0090118153020739,60.0,10.669229507446287,-0.0,-7.125329659629642e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.59279204835184e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2500915527344,0.0,0.0,0.0001010181586025,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.461176573997363e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.0001010181149467,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0004791858373209,285.2433166503906,294.1499938964844,293.2499389648437,291.9513854980469,294.4615173339844,293.2989501953125,285.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221361881121,8.452519573154404e-09,0.0010221276897937,-0.0211950000375509,0.0,0.0,0.0,-0.0090030925348401,60.0,10.670501708984377,-0.0,-7.123232137473678e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.591309208190069e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.251220703125,0.0,0.0,0.0001010025298455,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,7.460021879523993e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001010024861898,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,0.0004791117098648,285.2449645996094,294.1499938964844,293.2421569824219,291.9563903808594,294.4505310058594,293.2904968261719,285.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219776304438,8.434012599423113e-09,0.0010219692485406,-0.021146535873413,0.0,0.0,0.0,-0.0089939162135124,60.0,10.67168426513672,-0.0,-7.121026612821879e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.588160901330411e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2535095214844,0.0,0.0,0.0001009693587548,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.457572064595297e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.000100969322375,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0004789543745573,285.24835205078125,294.1499938964844,293.2270812988281,291.9661865234375,294.4285888671875,293.2738342285156,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216421214863,8.394740014239233e-09,0.0010216337395831,-0.0210436899214983,0.0,0.0,0.0,-0.0089744487777352,60.0,10.673800468444824,-0.0,-7.116346267821427e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.588160901330411e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2535095214844,0.0,0.0,0.0001009693587548,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.457572064595297e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.000100969322375,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0004789543745573,285.24835205078125,294.1499938964844,293.2270812988281,291.9661865234375,294.4285888671875,293.2738342285156,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216421214863,8.394740014239233e-09,0.0010216337395831,-0.0210436899214983,0.0,0.0,0.0,-0.0089744487777352,60.0,10.673800468444824,-0.0,-7.116346267821427e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.584592771716416e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.255859375,0.0,0.0,0.0001009317711577,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.454795559169725e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.000100931727502,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004787760844919,285.25177001953125,294.1499938964844,293.212646484375,291.9756164550781,294.40679931640625,293.2578430175781,285.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212615597993,8.35023161727122e-09,0.0010212531778961,-0.0209271349012851,0.0,0.0,0.0,-0.00895238481462,60.0,10.675114631652832,-0.0,-7.111044908469921e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.584592771716416e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.255859375,0.0,0.0,0.0001009317711577,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,7.454795559169725e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.000100931727502,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004787760844919,285.25177001953125,294.1499938964844,293.212646484375,291.9756164550781,294.40679931640625,293.2578430175781,285.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212615597993,8.35023161727122e-09,0.0010212531778961,-0.0209271349012851,0.0,0.0,0.0,-0.00895238481462,60.0,10.675114631652832,-0.0,-7.111044908469921e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.58071177592501e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2582702636719,0.0,0.0,0.0001008908802759,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.451775309164077e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001008908366202,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0004785821365658,285.2552490234375,294.1499938964844,293.1988220214844,291.9845886230469,294.3851928710937,293.24249267578125,285.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208475869148,8.301821452505465e-09,0.001020839321427,-0.020800357684493,0.0,0.0,0.0,-0.0089283855631947,60.0,10.675554275512695,-0.0,-7.105280985797435e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.58071177592501e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2582702636719,0.0,0.0,0.0001008908802759,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.451775309164077e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001008908366202,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0004785821365658,285.2552490234375,294.1499938964844,293.1988220214844,291.9845886230469,294.3851928710937,293.24249267578125,285.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208475869148,8.301821452505465e-09,0.001020839321427,-0.020800357684493,0.0,0.0,0.0,-0.0089283855631947,60.0,10.675554275512695,-0.0,-7.105280985797435e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.576563024893404e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607421875,0.0,0.0,0.0001008471735985,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.448546966770664e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001008471372188,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0004783748299814,285.2588195800781,294.1499938964844,293.1856689453125,291.9930114746094,294.3637084960937,293.227783203125,285.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204050922766,8.250082395022673e-09,0.0010203968267887,-0.0206648632884025,0.0,0.0,0.0,-0.0089027360081672,60.0,10.674966812133787,-0.0,-7.099122711906602e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.576563024893404e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2607421875,0.0,0.0,0.0001008471735985,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,7.448546966770664e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001008471372188,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0004783748299814,285.2588195800781,294.1499938964844,293.1856689453125,291.9930114746094,294.3637084960937,293.227783203125,285.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204050922766,8.250082395022673e-09,0.0010203968267887,-0.0206648632884025,0.0,0.0,0.0,-0.0089027360081672,60.0,10.674966812133787,-0.0,-7.099122711906602e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.574378782417624e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2619934082031,0.0,0.0,0.0001008241670206,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,7.44684730307199e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001008241233648,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004782656615134,285.2606506347656,294.1499938964844,293.1793212890625,291.9969787597656,294.3530578613281,293.2207336425781,285.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201721452176,8.22284196289047e-09,0.0010201638797298,-0.0205935258418321,0.0,0.0,0.0,-0.0088892318308353,60.0,10.674083709716797,-0.0,-7.095881926488802e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.5721596153453e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2632751464844,0.0,0.0,0.0001008007893688,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,7.445121445925906e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.000100800752989,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004781548050232,285.262451171875,294.1499938964844,293.1731262207031,292.0007629394531,294.34246826171875,293.2138671875,285.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019935356453,8.195171652403133e-09,0.0010199272073805,-0.0205210633575916,0.0,0.0,0.0,-0.0088755143806338,60.0,10.672933578491213,-0.0,-7.092589981994024e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.567641973262651e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.265869140625,0.0,0.0,0.00010075319733,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.441605703206733e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001007531609502,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0004779290757142,285.2661437988281,294.1499938964844,293.1612243652344,292.0077819824219,294.32135009765625,293.20037841796875,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194537462666,8.138835383419973e-09,0.0010194455971941,-0.0203735269606113,0.0,0.0,0.0,-0.0088475868105888,60.0,10.670018196105955,-0.0,-7.085890985081279e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.567641973262651e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.265869140625,0.0,0.0,0.00010075319733,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.441605703206733e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001007531609502,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0004779290757142,285.2661437988281,294.1499938964844,293.1612243652344,292.0077819824219,294.32135009765625,293.20037841796875,285.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194537462666,8.138835383419973e-09,0.0010194455971941,-0.0203735269606113,0.0,0.0,0.0,-0.0088475868105888,60.0,10.670018196105955,-0.0,-7.085890985081279e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.562964260112494e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2685241699219,0.0,0.0,0.0001007039172691,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.437966269208118e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001007038808893,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004776953137479,285.2698974609375,294.1499938964844,293.1499938964844,292.0138854980469,294.3004150390625,293.18756103515625,285.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080498936635651e-09,0.0010189468739554,-0.0202207509428262,0.0,0.0,0.0,-0.0088186673820018,60.0,10.66547966003418,-0.0,-7.078957509065732e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.562964260112494e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2685241699219,0.0,0.0,0.0001007039172691,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.437966269208118e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0001007038808893,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004776953137479,285.2698974609375,294.1499938964844,293.1499938964844,292.0138854980469,294.3004150390625,293.18756103515625,285.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189549066126,8.080498936635651e-09,0.0010189468739554,-0.0202207509428262,0.0,0.0,0.0,-0.0088186673820018,60.0,10.66547966003418,-0.0,-7.078957509065732e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.558859892422332e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2712097167969,0.0,0.0,0.0001006606835289,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.434772123815492e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001006606471491,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004774902190547,285.2737121582031,294.1499938964844,293.1401672363281,292.01910400390625,294.2796936035156,293.17559814453125,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185171850025,8.029314102486751e-09,0.0010185091523453,-0.0200867019593715,0.0,0.0,0.0,-0.0087932916358113,60.0,10.659737586975098,-0.0,-7.072876684333097e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.558859892422332e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2712097167969,0.0,0.0,0.0001006606835289,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.434772123815492e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001006606471491,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0004774902190547,285.2737121582031,294.1499938964844,293.1401672363281,292.01910400390625,294.2796936035156,293.17559814453125,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185171850025,8.029314102486751e-09,0.0010185091523453,-0.0200867019593715,0.0,0.0,0.0,-0.0087932916358113,60.0,10.659737586975098,-0.0,-7.072876684333097e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.555807628203183e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2739562988281,0.0,0.0,0.0001006285237963,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,7.432397251250222e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001006284874165,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0004773376858793,285.2775573730469,294.1499938964844,293.1323547363281,292.0234680175781,294.2591857910156,293.16473388671875,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181915713474,7.991237893634207e-09,0.0010181835386902,-0.0199869833886623,0.0,0.0,0.0,-0.008774415589869,60.0,10.653267860412598,-0.0,-7.068355500905454e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,9.555807628203183e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2739562988281,0.0,0.0,0.0001006285237963,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,7.432397251250222e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001006284874165,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0004773376858793,285.2775573730469,294.1499938964844,293.1323547363281,292.0234680175781,294.2591857910156,293.16473388671875,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181915713474,7.991237893634207e-09,0.0010181835386902,-0.0199869833886623,0.0,0.0,0.0,-0.008774415589869,60.0,10.653267860412598,-0.0,-7.068355500905454e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.55478972173296e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2753601074219,0.0,0.0,0.0001006177917588,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.431604899466038e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.000100617755379,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004772867832798,285.279541015625,294.1499938964844,293.1291809082031,292.0253601074219,294.24908447265625,293.1599426269531,285.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180830722674,7.978530724983557e-09,0.0010180750396102,-0.0199537053704261,0.0,0.0,0.0,-0.0087681179866194,60.0,10.649768829345703,-0.0,-7.0668463081347e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,9.553930431138724e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767944335937,0.0,0.0,0.0001006087404675,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,7.430935511365533e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001006087040877,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.000477243826026,285.2815246582031,294.1499938964844,293.1264343261719,292.0270690917969,294.2390441894531,293.15545654296875,285.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179918026551,7.967802417851999e-09,0.0010179838864132,-0.01992560736835,0.0,0.0,0.0,-0.0087628019973635,60.0,10.64619255065918,-0.0,-7.065573015552219e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.552647679811344e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2796630859375,0.0,0.0,0.0001005952217383,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.429937249980867e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001005951853585,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004771797102876,285.2854919433594,294.1499938964844,293.12225341796875,292.0299072265625,294.2190856933594,293.1470947265625,285.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178539669141,7.951778790982189e-09,0.0010178460506722,-0.019883643835783,0.0,0.0,0.0,-0.0087548540905117,60.0,10.638849258422852,-0.0,-7.063670892648588e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.552647679811344e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2796630859375,0.0,0.0,0.0001005952217383,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.429937249980867e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001005951853585,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004771797102876,285.2854919433594,294.1499938964844,293.12225341796875,292.0299072265625,294.2190856933594,293.1470947265625,285.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178539669141,7.951778790982189e-09,0.0010178460506722,-0.019883643835783,0.0,0.0,0.0,-0.0087548540905117,60.0,10.638849258422852,-0.0,-7.063670892648588e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.552414121571928e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.0,0.0,0.0001005927479127,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.429754623444751e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001005927115329,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0004771679814439,285.2895202636719,294.1499938964844,293.11968994140625,292.0321044921875,294.199462890625,293.1402893066406,285.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178287047892,7.948825597736686e-09,0.0010178207885473,-0.0198759101331233,0.0,0.0,0.0,-0.0087533900514245,60.0,10.631000518798828,-0.0,-7.063320595079858e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
