time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,9.552414121571928e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.0,0.0,0.0001005927479127,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.429754623444751e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001005927115329,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0004771679814439,285.2895202636719,294.1499938964844,293.11968994140625,292.0321044921875,294.199462890625,293.1402893066406,285.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178287047892,7.948825597736686e-09,0.0010178207885473,-0.0198759101331233,0.0,0.0,0.0,-0.0087533900514245,60.0,10.631000518798828,-0.0,-7.063320595079858e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.552905248710886e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2855529785156,0.0,0.0,0.0001005978992907,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.430134428432211e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001005978629109,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004771924286615,285.29364013671875,294.1499938964844,293.1185913085937,292.0336608886719,294.18017578125,293.1349182128906,285.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178806260228,7.954894520878497e-09,0.0010178725933656,-0.0198918040841817,0.0,0.0,0.0,-0.0087563982233405,60.0,10.622782707214355,-0.0,-7.064040374871183e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.552905248710886e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2855529785156,0.0,0.0,0.0001005978992907,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.430134428432211e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0001005978629109,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,0.0004771924286615,285.29364013671875,294.1499938964844,293.1185913085937,292.0336608886719,294.18017578125,293.1349182128906,285.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178806260228,7.954894520878497e-09,0.0010178725933656,-0.0198918040841817,0.0,0.0,0.0,-0.0087563982233405,60.0,10.622782707214355,-0.0,-7.064040374871183e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,9.554059943184257e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28857421875,0.0,0.0,0.0001006100428639,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.43103155400604e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001006100137601,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0004772500542458,285.2977905273437,294.1499938964844,293.1187744140625,292.03466796875,294.1612548828125,293.1309509277344,286.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.969241266891913e-09,0.0010179952951148,-0.019929377362132,0.0,0.0,0.0,-0.0087635107338428,60.0,10.614188194274902,-0.0,-7.0657435458088e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,9.554059943184257e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28857421875,0.0,0.0,0.0001006100428639,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,7.43103155400604e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001006100137601,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0004772500542458,285.2977905273437,294.1499938964844,293.1187744140625,292.03466796875,294.1612548828125,293.1309509277344,286.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.969241266891913e-09,0.0010179952951148,-0.019929377362132,0.0,0.0,0.0,-0.0087635107338428,60.0,10.614188194274902,-0.0,-7.0657435458088e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,9.554925054544584e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29010009765625,0.0,0.0,0.0001006191450869,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,7.43170385248959e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,0.0001006191087071,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0004772932443302,285.2998962402344,294.1499938964844,293.11932373046875,292.03497314453125,294.1519775390625,293.1296081542969,286.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180952958762,7.979995331197642e-09,0.0010180873796343,-0.0199575424194335,0.0,0.0,0.0,-0.0087688425555825,60.0,10.609702110290527,-0.0,-7.067020391104961e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.555881842970848e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2916564941406,0.0,0.0,0.0001006292077363,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,7.43244745535776e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001006291786325,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0004773409746121,285.3020324707031,294.1499938964844,293.1201477050781,292.0351257324219,294.14276123046875,293.12860107421875,286.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181973921135,7.991891592951106e-09,0.0010181893594563,-0.0199886951595544,0.0,0.0,0.0,-0.0087747415527701,60.0,10.605148315429688,-0.0,-7.068432950063652e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.558019519317897e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947998046875,0.0,0.0,0.0001006517049972,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.434108556481078e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001006516758934,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004774476983584,285.3063049316406,294.1499938964844,293.1224975585937,292.0351257324219,294.1245422363281,293.1271057128906,286.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018482766658508e-09,0.0010184163693338,-0.0200583357363939,0.0,0.0,0.0,-0.008787921629846,60.0,10.595871925354004,-0.0,-7.07159060198137e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,9.558019519317897e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947998046875,0.0,0.0,0.0001006517049972,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,7.434108556481078e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001006516758934,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004774476983584,285.3063049316406,294.1499938964844,293.1224975585937,292.0351257324219,294.1245422363281,293.1271057128906,286.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424401991,8.018482766658508e-09,0.0010184163693338,-0.0200583357363939,0.0,0.0,0.0,-0.008787921629846,60.0,10.595871925354004,-0.0,-7.07159060198137e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.56065341597423e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2980041503906,0.0,0.0,0.0001006794336717,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.436156738549471e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0001006794045679,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0004775792476721,285.31060791015625,294.1499938964844,293.1257629394531,292.0346984863281,294.1067199707031,293.1268615722656,286.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704730086,8.0512636557728e-09,0.0010186965810135,-0.0201441869139671,0.0,0.0,0.0,-0.0088041722774505,60.0,10.586141586303713,-0.0,-7.075484376173335e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.56065341597423e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2980041503906,0.0,0.0,0.0001006794336717,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.436156738549471e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0001006794045679,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0004775792476721,285.31060791015625,294.1499938964844,293.1257629394531,292.0346984863281,294.1067199707031,293.1268615722656,286.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018704730086,8.0512636557728e-09,0.0010186965810135,-0.0201441869139671,0.0,0.0,0.0,-0.0088041722774505,60.0,10.586141586303713,-0.0,-7.075484376173335e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.563607454765588e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3012390136719,0.0,0.0,0.0001007105311146,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,7.438453030772507e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001007104947348,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0004777267458848,285.31500244140625,294.1499938964844,293.1297302246094,292.0339050292969,294.0892639160156,293.1276550292969,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088028025099447e-09,0.0010190110187977,-0.020240468904376,0.0,0.0,0.0,-0.0088223982602357,60.0,10.57603645324707,-0.0,-7.079852082370054e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.563607454765588e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3012390136719,0.0,0.0,0.0001007105311146,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,7.438453030772507e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001007104947348,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,0.0004777267458848,285.31500244140625,294.1499938964844,293.1297302246094,292.0339050292969,294.0892639160156,293.1276550292969,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088028025099447e-09,0.0010190110187977,-0.020240468904376,0.0,0.0,0.0,-0.0088223982602357,60.0,10.57603645324707,-0.0,-7.079852082370054e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,9.5652649179101e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3029479980469,0.0,0.0,0.000100727971585,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,7.439741602865979e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0001007279352052,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004778094880748,285.3172912597656,294.1499938964844,293.1320495605469,292.0333557128906,294.0804138183594,293.1285705566406,286.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191955370828,8.108652416183304e-09,0.0010191873880103,-0.0202944818884134,0.0,0.0,0.0,-0.0088326223194599,60.0,10.570586204528809,-0.0,-7.082303454808425e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.566795779392125e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3045349121094,0.0,0.0,0.0001007440878311,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,7.44093194953166e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001007440587272,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004778859438374,285.3194274902344,294.1499938964844,293.13427734375,292.03277587890625,294.0722045898437,293.1294250488281,286.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019358402118,8.12770917235639e-09,0.0010193502530455,-0.0203443877398967,0.0,0.0,0.0,-0.0088420696556568,60.0,10.56555461883545,-0.0,-7.084568665050028e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.568463428877294e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.30621337890625,0.0,0.0,0.0001007616374408,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,7.442227797582746e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.000100761608337,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0004779692098964,285.3216857910156,294.1499938964844,293.1367492675781,292.0321044921875,294.0638732910156,293.1307373046875,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195359354838,8.148461461132683e-09,0.0010195277864113,-0.020398736000061,0.0,0.0,0.0,-0.0088523579761385,60.0,10.560124397277832,-0.0,-7.087035669428587e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.57014417508617e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,0.0001007793325698,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.443534559570253e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001007793034659,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0004780531453434,285.3239440917969,294.1499938964844,293.1392822265625,292.0313720703125,294.0556335449219,293.1322021484375,286.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197148658335,8.169387832879238e-09,0.0010197067167609,-0.0204535387456417,0.0,0.0,0.0,-0.0088627319782972,60.0,10.554621696472168,-0.0,-7.089523990089219e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.573527495376766e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.311279296875,0.0,0.0,0.0001008149483823,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.44616481824778e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001008149192784,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004782220930792,285.3284606933594,294.1499938964844,293.1445617675781,292.0297546386719,294.03936767578125,293.13543701171875,286.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.2114999244709e-09,0.0010200667893514,-0.0205638222396373,0.0,0.0,0.0,-0.0088836085051298,60.0,10.543448448181152,-0.0,-7.094532605833592e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.573527495376766e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.311279296875,0.0,0.0,0.0001008149483823,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.44616481824778e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001008149192784,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004782220930792,285.3284606933594,294.1499938964844,293.1445617675781,292.0297546386719,294.03936767578125,293.13543701171875,286.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.2114999244709e-09,0.0010200667893514,-0.0205638222396373,0.0,0.0,0.0,-0.0088836085051298,60.0,10.543448448181152,-0.0,-7.094532605833592e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.576893353369088e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0001008503750199,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.448781980201602e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001008503459161,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004783901677001,285.33306884765625,294.1499938964844,293.1499938964844,292.0279541015625,294.0234680175781,293.1392822265625,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253396188706574e-09,0.0010204249992966,-0.0206735432147979,0.0,0.0,0.0,-0.0089043779298663,60.0,10.531826972961426,-0.0,-7.09951706312495e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.576893353369088e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0001008503750199,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.448781980201602e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001008503459161,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004783901677001,285.33306884765625,294.1499938964844,293.1499938964844,292.0279541015625,294.0234680175781,293.1392822265625,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253396188706574e-09,0.0010204249992966,-0.0206735432147979,0.0,0.0,0.0,-0.0089043779298663,60.0,10.531826972961426,-0.0,-7.09951706312495e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.58014279603958e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182373046875,0.0,0.0,0.0001008845792966,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.451308192685246e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001008845501928,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004785524215549,285.33770751953125,294.1499938964844,293.1554260253906,292.0260009765625,294.0079345703125,293.1435241699219,286.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.2938385048692e-09,0.0010207708692178,-0.0207794532179832,0.0,0.0,0.0,-0.0089244274422526,60.0,10.519824981689451,-0.0,-7.104330279616988e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,9.58014279603958e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182373046875,0.0,0.0,0.0001008845792966,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.451308192685246e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001008845501928,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004785524215549,285.33770751953125,294.1499938964844,293.1554260253906,292.0260009765625,294.0079345703125,293.1435241699219,286.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207791347056,8.2938385048692e-09,0.0010207708692178,-0.0207794532179832,0.0,0.0,0.0,-0.0089244274422526,60.0,10.519824981689451,-0.0,-7.104330279616988e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,9.583184873918071e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,0.0001009166007861,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.453672878909856e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001009165716823,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000478704314446,285.3423767089844,294.1499938964844,293.16070556640625,292.02398681640625,293.9927978515625,293.1480407714844,286.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211028857156,8.331701550901016e-09,0.0010210946202278,-0.0208786074072122,0.0,0.0,0.0,-0.0089431973174214,60.0,10.507445335388184,-0.0,-7.108838673275386e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,9.583184873918071e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,0.0001009166007861,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.453672878909856e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001009165716823,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.000478704314446,285.3423767089844,294.1499938964844,293.16070556640625,292.02398681640625,293.9927978515625,293.1480407714844,286.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211028857156,8.331701550901016e-09,0.0010210946202278,-0.0208786074072122,0.0,0.0,0.0,-0.0089431973174214,60.0,10.507445335388184,-0.0,-7.108838673275386e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.584557847119868e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.0001009310581139,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.454740261891857e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.00010093102901,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0004787728830706,285.3447570800781,294.1499938964844,293.16326904296875,292.02294921875,293.98541259765625,293.1503601074219,286.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212489869445,8.348792768231306e-09,0.0010212407214567,-0.0209233667701482,0.0,0.0,0.0,-0.0089516695588827,60.0,10.501069068908691,-0.0,-7.110873667670603e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,9.585863153915852e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,0.0001009447951219,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,7.455755257979035e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.000100944766018,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.000478838046547,285.3471374511719,294.1499938964844,293.16571044921875,292.0219421386719,293.97808837890625,293.1526794433594,286.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.365035775170782e-09,0.001021379372105,-0.0209659021347761,0.0,0.0,0.0,-0.0089597208425402,60.0,10.494623184204102,-0.0,-7.112808475540079e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.588285320205614e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,0.0001009702900773,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.457638275809586e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001009702609735,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0004789590020664,285.3519287109375,294.1499938964844,293.1702575683594,292.0199279785156,293.963623046875,293.1573181152344,286.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216457303613,8.395178774378564e-09,0.0010216373484581,-0.0210448391735553,0.0,0.0,0.0,-0.0089746657758951,60.0,10.481569290161133,-0.0,-7.116398847983876e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.588285320205614e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,0.0001009702900773,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,7.457638275809586e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001009702609735,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0004789590020664,285.3519287109375,294.1499938964844,293.1702575683594,292.0199279785156,293.963623046875,293.1573181152344,286.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216457303613,8.395178774378564e-09,0.0010216373484581,-0.0210448391735553,0.0,0.0,0.0,-0.0089746657758951,60.0,10.481569290161133,-0.0,-7.116398847983876e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.590163244865836e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,0.0001009900515782,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.459097832906991e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001009900224744,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004790527455043,285.3567810058594,294.1499938964844,293.1742553710937,292.0179748535156,293.9494934082031,293.1617736816406,286.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218454990535,8.418536090459838e-09,0.0010218371171504,-0.0211060065776109,0.0,0.0,0.0,-0.0089862449094653,60.0,10.468074798583984,-0.0,-7.119182043879847e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.590163244865836e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,0.0001009900515782,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335266113281,0.0,0.0,7.459097832906991e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,0.0001009900224744,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004790527455043,285.3567810058594,294.1499938964844,293.1742553710937,292.0179748535156,293.9494934082031,293.1617736816406,286.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218454990535,8.418536090459838e-09,0.0010218371171504,-0.0211060065776109,0.0,0.0,0.0,-0.0089862449094653,60.0,10.468074798583984,-0.0,-7.119182043879847e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.591470006853342e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,0.0001010038031381,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,7.460113556589931e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001010037740343,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0004791179962921,285.36163330078125,294.1499938964844,293.177490234375,292.0161437988281,293.9356689453125,293.1658935546875,286.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434785314648252e-09,0.0010219761170446,-0.0211485587060451,0.0,0.0,0.0,-0.0089943008497357,60.0,10.454217910766602,-0.0,-7.121118272834792e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.591470006853342e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,0.0001010038031381,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,7.460113556589931e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001010037740343,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0004791179962921,285.36163330078125,294.1499938964844,293.177490234375,292.0161437988281,293.9356689453125,293.1658935546875,286.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219844989478,8.434785314648252e-09,0.0010219761170446,-0.0211485587060451,0.0,0.0,0.0,-0.0089943008497357,60.0,10.454217910766602,-0.0,-7.121118272834792e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,9.591859998181462e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387451171875,0.0,0.0,0.0001010078995022,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,7.460416236426681e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001010078703984,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0004791374376509,285.3645935058594,294.1499938964844,293.17901611328125,292.01513671875,293.92755126953125,293.1680908203125,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220257099717,8.4396205579651e-09,0.0010220173280686,-0.0211612209677696,0.0,0.0,0.0,-0.0089966971427202,60.0,10.44569206237793,-0.0,-7.121694522993496e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.592116839485244e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402709960937,0.0,0.0,0.0001010105988825,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,7.460614870069548e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001010105697787,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0004791502142325,285.3665771484375,294.1499938964844,293.17987060546875,292.0144958496094,293.9221496582031,293.1695556640625,286.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220530675724,8.442801124886046e-09,0.0010220446856692,-0.0211695507168769,0.0,0.0,0.0,-0.0089982748031616,60.0,10.440008163452148,-0.0,-7.12207395281439e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,9.592066635377704e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421630859375,0.0,0.0,0.0001010100604617,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,7.460575579898432e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001010100386338,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.000479147711303,285.3690490722656,294.1499938964844,293.1806945800781,292.0137634277344,293.91552734375,293.1710510253906,286.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220474796369,8.442160748245442e-09,0.0010220389813184,-0.0211678724735975,0.0,0.0,0.0,-0.0089979562908411,60.0,10.432729721069336,-0.0,-7.121997214198927e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.59187455009669e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441162109375,0.0,0.0,0.0001010080304695,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,7.46042569517158e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001010080013656,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0004791380779352,285.3715515136719,294.1499938964844,293.18121337890625,292.0130920410156,293.908935546875,293.17242431640625,286.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220262920483,8.439744902943858e-09,0.0010220179101452,-0.0211615487933158,0.0,0.0,0.0,-0.0089967567473649,60.0,10.42539119720459,-0.0,-7.121709444390947e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.591090201865882e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34796142578125,0.0,0.0,0.0001009997577057,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,7.459814514731988e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001009997286018,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0004790988459717,285.3765563964844,294.1499938964844,293.1814270019531,292.011962890625,293.8959045410156,293.1747741699219,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219430550932,8.429937636833529e-09,0.0010219346731901,-0.0211358629167079,0.0,0.0,0.0,-0.0089918971061706,60.0,10.410567283630373,-0.0,-7.120540601590619e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.591090201865882e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34796142578125,0.0,0.0,0.0001009997577057,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,7.459814514731988e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001009997286018,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0004790988459717,285.3765563964844,294.1499938964844,293.1814270019531,292.011962890625,293.8959045410156,293.1747741699219,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219430550932,8.429937636833529e-09,0.0010219346731901,-0.0211358629167079,0.0,0.0,0.0,-0.0089918971061706,60.0,10.410567283630373,-0.0,-7.120540601590619e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
