time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.589189721737056e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518981933594,0.0,0.0,0.0001009797415463,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,7.458336040144786e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001009797124424,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0004790038801729,285.3816223144531,294.1499938964844,293.1802978515625,292.0111694335937,293.8830871582031,293.1761169433594,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217403760179,8.406230378454893e-09,0.0010217319941148,-0.0210737809538841,0.0,0.0,0.0,-0.0089801447466015,60.0,10.395326614379885,-0.0,-7.117715483673237e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.589189721737056e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518981933594,0.0,0.0,0.0001009797415463,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,7.458336040144786e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0001009797124424,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0004790038801729,285.3816223144531,294.1499938964844,293.1802978515625,292.0111694335937,293.8830871582031,293.1761169433594,286.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217403760179,8.406230378454893e-09,0.0010217319941148,-0.0210737809538841,0.0,0.0,0.0,-0.0089801447466015,60.0,10.395326614379885,-0.0,-7.117715483673237e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.586301166564226e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,0.0001009493062156,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,7.456087769242004e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001009492843877,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0004788595251739,285.38671875,294.1499938964844,293.177734375,292.0107421875,293.8704528808594,293.17645263671875,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214323410764,8.370204973573436e-09,0.0010214239591732,-0.0209794398397207,0.0,0.0,0.0,-0.0089622857049107,60.0,10.379777908325195,-0.0,-7.113423805549246e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.586301166564226e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,0.0001009493062156,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,7.456087769242004e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001009492843877,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0004788595251739,285.38671875,294.1499938964844,293.177734375,292.0107421875,293.8704528808594,293.17645263671875,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214323410764,8.370204973573436e-09,0.0010214239591732,-0.0209794398397207,0.0,0.0,0.0,-0.0089622857049107,60.0,10.379777908325195,-0.0,-7.113423805549246e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.582314669387416e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,0.0001009073166642,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,7.452986756106839e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001009072875604,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004786603385582,285.391845703125,294.1499938964844,293.1735534667969,292.0107727050781,293.85797119140625,293.1755676269531,286.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210073087364,8.320501621028598e-09,0.0010209989268332,-0.0208492763340473,0.0,0.0,0.0,-0.0089376457035541,60.0,10.36392307281494,-0.0,-7.107504984560364e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.582314669387416e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,0.0001009073166642,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,7.452986756106839e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001009072875604,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004786603385582,285.391845703125,294.1499938964844,293.1735534667969,292.0107727050781,293.85797119140625,293.1755676269531,286.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210073087364,8.320501621028598e-09,0.0010209989268332,-0.0208492763340473,0.0,0.0,0.0,-0.0089376457035541,60.0,10.36392307281494,-0.0,-7.107504984560364e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.579738252796231e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36187744140625,0.0,0.0,0.0001008801773423,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.45098150218837e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001008801482385,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0004785316123161,285.3944396972656,294.1499938964844,293.1708374023437,292.0109558105469,293.851806640625,293.1744689941406,286.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207323357462,8.288379760301723e-09,0.0010207240702584,-0.0207651555538177,0.0,0.0,0.0,-0.0089217200875282,60.0,10.355849266052246,-0.0,-7.103680843556506e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.57696684054099e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3639221191406,0.0,0.0,0.0001008509934763,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,7.448826363543049e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0001008509643725,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0004783931653946,285.39703369140625,294.1499938964844,293.16766357421875,292.0112609863281,293.8456420898437,293.173095703125,286.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204361751675,8.253836725202746e-09,0.001020428026095,-0.0206746961921453,0.0,0.0,0.0,-0.0089045921340584,60.0,10.34773063659668,-0.0,-7.099569643287398e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,9.570808470016344e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,0.0001007861283142,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,7.444035145454109e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0001007860992103,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.000478085479699,285.4022216796875,294.1499938964844,293.15985107421875,292.0122985839844,293.8333740234375,293.169677734375,286.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197808733209,8.177073240744903e-09,0.0010197726078331,-0.0204736646264791,0.0,0.0,0.0,-0.0088665429502725,60.0,10.331366539001465,-0.0,-7.090437748047408e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,9.570808470016344e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,0.0001007861283142,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,7.444035145454109e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,0.0001007860992103,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.000478085479699,285.4022216796875,294.1499938964844,293.15985107421875,292.0122985839844,293.8333740234375,293.169677734375,286.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197808733209,8.177073240744903e-09,0.0010197726078331,-0.0204736646264791,0.0,0.0,0.0,-0.0088665429502725,60.0,10.331366539001465,-0.0,-7.090437748047408e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.562980267219244e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,0.0001007036844384,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.437945896526799e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001007036553346,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0004776944115292,285.407470703125,294.1499938964844,293.1499938964844,292.0138854980469,293.8211669921875,293.1644592285156,286.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189465247094,8.079507729519264e-09,0.0010189384920522,-0.0202181544154882,0.0,0.0,0.0,-0.0088181756436824,60.0,10.31466007232666,-0.0,-7.078839558971596e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.562980267219244e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,0.0001007036844384,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.437945896526799e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001007036553346,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0004776944115292,285.407470703125,294.1499938964844,293.1499938964844,292.0138854980469,293.8211669921875,293.1644592285156,286.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189465247094,8.079507729519264e-09,0.0010189384920522,-0.0202181544154882,0.0,0.0,0.0,-0.0088181756436824,60.0,10.31466007232666,-0.0,-7.078839558971596e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.554202551953496e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.000100611228845,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,7.431117410305887e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001006112070172,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004772558750119,285.4127502441406,294.1499938964844,293.1386413574219,292.01715087890625,293.8089599609375,293.15777587890625,286.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180108947679,7.970104576315862e-09,0.0010180028621107,-0.0199316386133432,0.0,0.0,0.0,-0.0087639400735497,60.0,10.299151420593262,-0.0,-7.06584586396275e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.554202551953496e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.000100611228845,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,7.431117410305887e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,0.0001006112070172,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0004772558750119,285.4127502441406,294.1499938964844,293.1386413574219,292.01715087890625,293.8089599609375,293.15777587890625,286.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180108947679,7.970104576315862e-09,0.0010180028621107,-0.0199316386133432,0.0,0.0,0.0,-0.0087639400735497,60.0,10.299151420593262,-0.0,-7.06584586396275e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.547718946123496e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3791198730469,0.0,0.0,0.0001005429512588,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.426073716487736e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.000100542922155,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0004769319784827,285.4163513183594,294.1499938964844,293.1304016113281,292.0208740234375,293.8006896972656,293.15234375,286.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173197370022,7.889303432762063e-09,0.0010173118207603,-0.0197200234979391,0.0,0.0,0.0,-0.0087238829582929,60.0,10.290372848510742,-0.0,-7.056257089743667e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.5446637715213e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,0.0001005107696983,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,7.423697388730943e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0001005107478704,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.000476779328892,285.4180603027344,294.1499938964844,293.1263732910156,292.0230407714844,293.7967834472656,293.1498107910156,286.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169942397624,7.851227223909518e-09,0.0010169864399358,-0.0196203049272298,0.0,0.0,0.0,-0.0087050078436732,60.0,10.28624153137207,-0.0,-7.051740880115176e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.539558232063428e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825988769531,0.0,0.0,0.0001004570003715,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,7.41972544346936e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,0.0001004569785436,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0004765242629218,285.42071533203125,294.1499938964844,293.11993408203125,292.02685546875,293.7906799316406,293.1452331542969,286.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164498817175,7.787598121922201e-09,0.001016442081891,-0.0194536596536636,0.0,0.0,0.0,-0.0086734630167484,60.0,10.281285285949709,-0.0,-7.044196337346875e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.534339187666774e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,0.0001004020377877,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.415666186716408e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001004020086838,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0004762635508086,285.42340087890625,294.1499938964844,293.1132507324219,292.0312194824219,293.7845764160156,293.14044189453125,286.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158933000639,7.722555928069141e-09,0.0010158856166526,-0.019283315166831,0.0,0.0,0.0,-0.0086412169039249,60.0,10.276947975158691,-0.0,-7.036489080292085e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,9.523602057015525e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38897705078125,0.0,0.0,0.0001002889621304,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,7.407314114971086e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001002889403025,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004757271963171,285.42877197265625,294.1499938964844,293.0993347167969,292.0414733886719,293.7723693847656,293.13037109375,286.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147496359422,7.588757178211836e-09,0.0010147420689463,-0.0189328864216804,0.0,0.0,0.0,-0.0085748899728059,60.0,10.269610404968262,-0.0,-7.020646819455578e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,9.523602057015525e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38897705078125,0.0,0.0,0.0001002889621304,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,7.407314114971086e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001002889403025,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004757271963171,285.42877197265625,294.1499938964844,293.0993347167969,292.0414733886719,293.7723693847656,293.13037109375,286.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147496359422,7.588757178211836e-09,0.0010147420689463,-0.0189328864216804,0.0,0.0,0.0,-0.0085748899728059,60.0,10.269610404968262,-0.0,-7.020646819455578e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.512151882518084e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,0.0001001683704089,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,7.398407615255564e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.000100168348581,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0004751551605295,285.4341735839844,294.1499938964844,293.0845947265625,292.05352783203125,293.7601318359375,293.11932373046875,286.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135293705388,7.446062433302814e-09,0.0010135219199582,-0.0185591541230678,0.0,0.0,0.0,-0.0085041504353284,60.0,10.26535987854004,-0.0,-7.003771429481277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.512151882518084e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,0.0001001683704089,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,7.398407615255564e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.000100168348581,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0004751551605295,285.4341735839844,294.1499938964844,293.0845947265625,292.05352783203125,293.7601318359375,293.11932373046875,286.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135293705388,7.446062433302814e-09,0.0010135219199582,-0.0185591541230678,0.0,0.0,0.0,-0.0085041504353284,60.0,10.26535987854004,-0.0,-7.003771429481277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,9.500169107923284e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976135253906,0.0,0.0,0.0001000421762,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,7.389086385956034e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001000421543722,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0004745565529447,285.4396057128906,294.1499938964844,293.069091796875,292.0671691894531,293.7478332519531,293.107421875,286.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122524108737,7.2967361042231005e-09,0.0010122450767084,-0.018168045207858,0.0,0.0,0.0,-0.00843012239784,60.0,10.263620376586914,-0.0,-6.986132916608767e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,9.500169107923284e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976135253906,0.0,0.0,0.0001000421762,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,7.389086385956034e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001000421543722,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0004745565529447,285.4396057128906,294.1499938964844,293.069091796875,292.0671691894531,293.7478332519531,293.107421875,286.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122524108737,7.2967361042231005e-09,0.0010122450767084,-0.018168045207858,0.0,0.0,0.0,-0.00843012239784,60.0,10.263620376586914,-0.0,-6.986132916608767e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.48769156821072e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019775390625,0.0,0.0,9.99107724055648e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,7.379380986094475e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.991075057769194e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0004739332362078,285.4450378417969,294.1499938964844,293.0528564453125,292.0820617675781,293.7355041503906,293.0947265625,286.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109227150678,7.1412489255351375e-09,0.0010109154973179,-0.0177607908844947,0.0,0.0,0.0,-0.0083530414849519,60.0,10.264013290405272,-0.0,-6.967790966427857e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,9.48769156821072e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019775390625,0.0,0.0,9.99107724055648e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,7.379380986094475e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.991075057769194e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0004739332362078,285.4450378417969,294.1499938964844,293.0528564453125,292.0820617675781,293.7355041503906,293.0947265625,286.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109227150678,7.1412489255351375e-09,0.0010109154973179,-0.0177607908844947,0.0,0.0,0.0,-0.0083530414849519,60.0,10.264013290405272,-0.0,-6.967790966427857e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.481231973040848e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,9.984274220187216e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,7.37435620976612e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,9.984272037399931e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0004736105329357,285.4477844238281,294.1499938964844,293.0444641113281,292.0899353027344,293.7292785644531,293.0880432128906,286.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102340020239,7.060747542197987e-09,0.0010102270171046,-0.0175499375909566,0.0,0.0,0.0,-0.0083131324499845,60.0,10.26508331298828,-0.0,-6.958303799819987e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.474695980316028e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,9.9773911642842e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,7.36927249818109e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,9.977388981496917e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0004732840170618,285.4505310058594,294.1499938964844,293.0359191894531,292.0980224609375,293.7230529785156,293.0811767578125,286.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095372563228,6.979303357468325e-09,0.0010095302714034,-0.0173366107046604,0.0,0.0,0.0,-0.0082727558910846,60.0,10.26646900177002,-0.0,-6.948712183429961e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.46143627515994e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.963426418835296e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,7.358958100667223e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.963424236048012e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0004726216138806,285.4560241699219,294.1499938964844,293.018310546875,292.1147766113281,293.7105712890625,293.0671691894531,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081245563924,6.814067976534943e-09,0.0010081178043037,-0.0169038046151399,0.0,0.0,0.0,-0.0081908432766795,60.0,10.26982593536377,-0.0,-6.929273155265038e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.46143627515994e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.963426418835296e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,7.358958100667223e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.963424236048012e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0004726216138806,285.4560241699219,294.1499938964844,293.018310546875,292.1147766113281,293.7105712890625,293.0671691894531,286.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081245563924,6.814067976534943e-09,0.0010081178043037,-0.0169038046151399,0.0,0.0,0.0,-0.0081908432766795,60.0,10.26982593536377,-0.0,-6.929273155265038e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.447753836866468e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.949017112376168e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,7.348315557464957e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.949014929588884e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0004719381104223,285.4615478515625,294.1499938964844,293.00006103515625,292.1320495605469,293.697998046875,293.05255126953125,286.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066665709018,6.643570582554048e-09,0.0010066599352285,-0.0164572056382894,0.0,0.0,0.0,-0.0081063210964202,60.0,10.274232864379885,-0.0,-6.90924295554396e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,9.447753836866468e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.949017112376168e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,7.348315557464957e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,9.949014929588884e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0004719381104223,285.4615478515625,294.1499938964844,293.00006103515625,292.1320495605469,293.697998046875,293.05255126953125,286.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066665709018,6.643570582554048e-09,0.0010066599352285,-0.0164572056382894,0.0,0.0,0.0,-0.0081063210964202,60.0,10.274232864379885,-0.0,-6.90924295554396e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.433762170374392e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,9.934282570611686e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,7.337432907661423e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.9342803878244e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0004712391819339,285.46710205078125,294.1499938964844,292.9812316894531,292.1496276855469,293.6853332519531,293.0373840332031,286.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051755234599,6.469222046945333e-09,0.0010051691206172,-0.0160005092620849,0.0,0.0,0.0,-0.0080198887735605,60.0,10.279255867004396,-0.0,-6.888790693437842e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.433762170374392e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,9.934282570611686e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,7.337432907661423e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.9342803878244e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0004712391819339,285.46710205078125,294.1499938964844,292.9812316894531,292.1496276855469,293.6853332519531,293.0373840332031,286.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051755234599,6.469222046945333e-09,0.0010051691206172,-0.0160005092620849,0.0,0.0,0.0,-0.0080198887735605,60.0,10.279255867004396,-0.0,-6.888790693437842e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.42293190746568e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,9.922877507051452e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,7.32900807633996e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,9.922875324264167e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0004706981417257,285.4713439941406,294.1499938964844,292.96649169921875,292.1630249023437,293.6756286621094,293.02545166015625,286.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040213819593,6.334266888785578e-09,0.0010040149791166,-0.0156469941139221,0.0,0.0,0.0,-0.0079529853537678,60.0,10.283232688903809,-0.0,-6.872980407024444e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.419510024599732e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242553710937,0.0,0.0,9.919273725245148e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,7.326346531044692e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.919271542457864e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0004705272149294,285.4726867675781,294.1499938964844,292.9617919921875,292.167236328125,293.6725769042969,293.0216979980469,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291627219212614e-09,0.0010036504827439,-0.0155352987349033,0.0,0.0,0.0,-0.0079318471252918,60.0,10.284488677978516,-0.0,-6.867988844305728e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,9.412279905518516e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.426513671875,0.0,0.0,9.911658708006144e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.32072294340469e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.91165652521886e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004701660072896,285.4754943847656,294.1499938964844,292.9518737792969,292.17596435546875,293.6661376953125,293.0136413574219,286.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028860997408,6.201528623961394e-09,0.0010028799297288,-0.0152992820367217,0.0,0.0,0.0,-0.0078871808946132,60.0,10.28701114654541,-0.0,-6.857447232277991e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,9.405015589436516e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288024902344,0.0,0.0,9.904008766170592e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,7.315072434721515e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,9.904006583383308e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,0.0004698031407315,285.478271484375,294.1499938964844,292.9418334960937,292.18463134765625,293.65966796875,293.0054626464844,286.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021119378507,6.111012584852915e-09,0.0010021057678386,-0.0150621682405471,0.0,0.0,0.0,-0.0078423079103231,60.0,10.289438247680664,-0.0,-6.846865829857053e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.39041274250485e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.888630302157252e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,7.303713937290013e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.888628119369967e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0004690736532211,285.48388671875,294.1499938964844,292.9213562011719,292.2015686035156,293.64666748046875,292.98895263671875,286.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929049251562901e-09,0.0010005499934777,-0.0145854940637946,0.0,0.0,0.0,-0.0077521014027297,60.0,10.293997764587402,-0.0,-6.825617049344146e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
