time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.39041274250485e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.433349609375,0.0,0.0,9.888630302157252e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,7.303713937290013e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.888628119369967e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0004690736532211,285.48388671875,294.1499938964844,292.9213562011719,292.2015686035156,293.64666748046875,292.98895263671875,286.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929049251562901e-09,0.0010005499934777,-0.0145854940637946,0.0,0.0,0.0,-0.0077521014027297,60.0,10.293997764587402,-0.0,-6.825617049344146e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.375670197186992e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.873104136204348e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,7.292246300494298e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.873101953417064e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0004683371516875,285.4895324707031,294.1499938964844,292.900390625,292.2178039550781,293.633544921875,292.9720764160156,286.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989849058911,5.7453379831429174e-09,0.000998979085125,-0.0141042312607169,0.0,0.0,0.0,-0.0076610278338193,60.0,10.297510147094728,-0.0,-6.804198449117393e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,9.375670197186992e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.873104136204348e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,7.292246300494298e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.873101953417064e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0004683371516875,285.4895324707031,294.1499938964844,292.900390625,292.2178039550781,293.633544921875,292.9720764160156,286.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989849058911,5.7453379831429174e-09,0.000998979085125,-0.0141042312607169,0.0,0.0,0.0,-0.0076610278338193,60.0,10.297510147094728,-0.0,-6.804198449117393e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.360854892292993e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.857502300292252e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.280722638824955e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.857500117504968e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0004675970703829,285.49517822265625,294.1499938964844,292.8789978027344,292.2331237792969,293.62030029296875,292.9548645019531,286.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.5607327631435055e-09,0.0009974006097763,-0.0136206168681383,0.0,0.0,0.0,-0.0075695114210247,60.0,10.29966163635254,-0.0,-6.782708794617065e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.360854892292993e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.857502300292252e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.280722638824955e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.857500117504968e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0004675970703829,285.49517822265625,294.1499938964844,292.8789978027344,292.2331237792969,293.62030029296875,292.9548645019531,286.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.5607327631435055e-09,0.0009974006097763,-0.0136206168681383,0.0,0.0,0.0,-0.0075695114210247,60.0,10.29966163635254,-0.0,-6.782708794617065e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.346019942313431e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.84187936410308e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,7.26918297004886e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.841877181315796e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0004668559995479,285.5008544921875,294.1499938964844,292.857177734375,292.24725341796875,293.60699462890625,292.9375305175781,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375877520918948e-09,0.0009958199225366,-0.0131363375112414,0.0,0.0,0.0,-0.0074778706766664,60.0,10.300607681274414,-0.0,-6.761224824458624e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,9.346019942313431e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472045898437,0.0,0.0,9.84187936410308e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,7.26918297004886e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.841877181315796e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0004668559995479,285.5008544921875,294.1499938964844,292.857177734375,292.24725341796875,293.60699462890625,292.9375305175781,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375877520918948e-09,0.0009958199225366,-0.0131363375112414,0.0,0.0,0.0,-0.0074778706766664,60.0,10.300607681274414,-0.0,-6.761224824458624e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.338601375930013e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,9.834066440816967e-05,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.263413135660812e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.834064258029684e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0004664853913709,285.5036926269531,294.1499938964844,292.8460998535156,292.2538146972656,293.60028076171875,292.9287414550781,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283435910996559e-09,0.000995029346086,-0.0128941591829061,0.0,0.0,0.0,-0.0074320430867373,60.0,10.30018711090088,-0.0,-6.750493497520439e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.33119808905758e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45184326171875,0.0,0.0,9.826270252233372e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,7.257654215209186e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.826268069446088e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0004661155689973,285.50653076171875,294.1499938964844,292.8349609375,292.2599792480469,293.5935363769531,292.9198913574219,286.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191186147612825e-09,0.0009942405158653,-0.0126524800434708,0.0,0.0,0.0,-0.0073863109573721,60.0,10.299142837524414,-0.0,-6.739793434462626e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.316454088548198e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,9.810742631088942e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.24618585081771e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.81074117589742e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0004653790092561,285.5122375488281,294.1499938964844,292.8124084472656,292.27105712890625,293.5799560546875,292.90203857421875,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926746133714,5.007467329676274e-09,0.0009926694910973,-0.0121711604297161,0.0,0.0,0.0,-0.0072952331975102,60.0,10.295084953308104,-0.0,-6.718508416270197e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.316454088548198e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45654296875,0.0,0.0,9.810742631088942e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.24618585081771e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.81074117589742e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0004653790092561,285.5122375488281,294.1499938964844,292.8124084472656,292.27105712890625,293.5799560546875,292.90203857421875,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926746133714,5.007467329676274e-09,0.0009926694910973,-0.0121711604297161,0.0,0.0,0.0,-0.0072952331975102,60.0,10.295084953308104,-0.0,-6.718508416270197e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.301818499807268e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,9.795329970074818e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,7.234801887534559e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,9.795328514883296e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.000464647921035,285.5179748535156,294.1499938964844,292.7895202636719,292.2802734375,293.5661926269531,292.88397216796875,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825101651562136e-09,0.0009911101078614,-0.0116933779790997,0.0,0.0,0.0,-0.0072048269212245,60.0,10.288189888000488,-0.0,-6.697413823530951e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.301818499807268e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,9.795329970074818e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,7.234801887534559e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,9.795328514883296e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.000464647921035,285.5179748535156,294.1499938964844,292.7895202636719,292.2802734375,293.5661926269531,292.88397216796875,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825101651562136e-09,0.0009911101078614,-0.0116933779790997,0.0,0.0,0.0,-0.0072048269212245,60.0,10.288189888000488,-0.0,-6.697413823530951e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.287340071750803e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659729003906,0.0,0.0,9.780083200894296e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,7.223540887935087e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.780081018107012e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0004639246617443,285.5237121582031,294.1499938964844,292.766357421875,292.287353515625,293.55230712890625,292.8658142089844,286.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644696183220276e-09,0.0009895673720166,-0.0112207233905792,0.0,0.0,0.0,-0.0071153920143842,60.0,10.27808952331543,-0.0,-6.676578578890259e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.287340071750803e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659729003906,0.0,0.0,9.780083200894296e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,7.223540887935087e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.780081018107012e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0004639246617443,285.5237121582031,294.1499938964844,292.766357421875,292.287353515625,293.55230712890625,292.8658142089844,286.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644696183220276e-09,0.0009895673720166,-0.0112207233905792,0.0,0.0,0.0,-0.0071153920143842,60.0,10.27808952331543,-0.0,-6.676578578890259e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.275336196878924e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,9.767441224539652e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,7.214203651528805e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.767439041752368e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,0.0004633249773178,285.528564453125,294.1499938964844,292.7467041015625,292.2915344238281,293.54052734375,292.8504638671875,286.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882928570732,4.495117611469368e-09,0.0009882883168756,-0.0108288284391164,0.0,0.0,0.0,-0.0070412391796708,60.0,10.266655921936035,-0.0,-6.659328022351474e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.273050090996549e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,9.76503433776088e-05,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,7.212425407487899e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,9.765032154973596e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0004632108029909,285.52947998046875,294.1499938964844,292.742919921875,292.2921142578125,293.53826904296875,292.8475341796875,286.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880493162199,4.466637726352474e-09,0.0009880447760224,-0.0107542099431157,0.0,0.0,0.0,-0.0070271203294396,60.0,10.264470100402832,-0.0,-6.656046025454998e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,9.266035340260714e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,9.7576470579952e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,7.206969166873023e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,9.757644875207916e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0004628603928722,285.5323486328125,294.1499938964844,292.73114013671875,292.2935485839844,293.5311584472656,292.83837890625,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873018134385,4.379232088069784e-09,0.0009872973896563,-0.0105252042412757,0.0,0.0,0.0,-0.006983789615333,60.0,10.25552749633789,-0.0,-6.645978345432013e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,9.259069338440896e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755249023437,0.0,0.0,9.75031070993282e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.20155076123774e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,9.750309254741296e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0004625123983714,285.5352478027344,294.1499938964844,292.7192687988281,292.2943115234375,293.5240173339844,292.8292541503906,286.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865596657618,4.292431299290911e-09,0.0009865553583949,-0.0102977827191352,0.0,0.0,0.0,-0.0069407597184181,60.0,10.245672225952148,-0.0,-6.635988114567226e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.245266846846788e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803466796875,0.0,0.0,9.735775529406963e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.190815085778013e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.73577334661968e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0004618228995241,285.5410461425781,294.1499938964844,292.6954345703125,292.2937316894531,293.5096435546875,292.8109436035156,286.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850886417552,4.1204475387246475e-09,0.000985084567219,-0.0098471734672784,0.0,0.0,0.0,-0.0068554989993572,60.0,10.223980903625488,-0.0,-6.616216552401967e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.245266846846788e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803466796875,0.0,0.0,9.735775529406963e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,7.190815085778013e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.73577334661968e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0004618228995241,285.5410461425781,294.1499938964844,292.6954345703125,292.2937316894531,293.5096435546875,292.8109436035156,286.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850886417552,4.1204475387246475e-09,0.000985084567219,-0.0098471734672784,0.0,0.0,0.0,-0.0068554989993572,60.0,10.223980903625488,-0.0,-6.616216552401967e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.231817966792732e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,9.721612150315197e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.18035371392034e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.721610695123672e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004611510667018,285.5468444824219,294.1499938964844,292.6714172363281,292.2901611328125,293.4951477050781,292.7926940917969,286.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836554527282,3.952867810852467e-09,0.0009836514946073,-0.0094080967828631,0.0,0.0,0.0,-0.0067724222317337,60.0,10.197195053100586,-0.0,-6.596978607831262e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.231817966792732e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,9.721612150315197e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.18035371392034e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.721610695123672e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.0004611510667018,285.5468444824219,294.1499938964844,292.6714172363281,292.2901611328125,293.4951477050781,292.7926940917969,286.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836554527282,3.952867810852467e-09,0.0009836514946073,-0.0094080967828631,0.0,0.0,0.0,-0.0067724222317337,60.0,10.197195053100586,-0.0,-6.596978607831262e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.218705235980452e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4900207519531,0.0,0.0,9.707802382763477e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,7.170154276536778e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.707800927571952e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0004604959976859,285.5526733398437,294.1499938964844,292.64727783203125,292.2833251953125,293.48046875,292.7745361328125,286.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822581196203,3.789471403337075e-09,0.0009822542779147,-0.0089799743145704,0.0,0.0,0.0,-0.006691419519484,60.0,10.165385246276855,-0.0,-6.578248701316626e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.218705235980452e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4900207519531,0.0,0.0,9.707802382763477e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,7.170154276536778e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,9.707800927571952e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0004604959976859,285.5526733398437,294.1499938964844,292.64727783203125,292.2833251953125,293.48046875,292.7745361328125,286.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822581196203,3.789471403337075e-09,0.0009822542779147,-0.0089799743145704,0.0,0.0,0.0,-0.006691419519484,60.0,10.165385246276855,-0.0,-6.578248701316626e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.205955575453116e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949035644531,0.0,0.0,9.694376058178024e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,7.160237146308646e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.694373875390738e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004598590894602,285.5585327148437,294.1499938964844,292.6230163574219,292.2730407714844,293.46563720703125,292.7565002441406,286.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808994363993,3.630607148252807e-09,0.0009808958275243,-0.0085637234151363,0.0,0.0,0.0,-0.0066126636229455,60.0,10.128267288208008,-0.0,-6.56006307053758e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.205955575453116e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949035644531,0.0,0.0,9.694376058178024e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,7.160237146308646e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.694373875390738e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004598590894602,285.5585327148437,294.1499938964844,292.6230163574219,292.2730407714844,293.46563720703125,292.7565002441406,286.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808994363993,3.630607148252807e-09,0.0009808958275243,-0.0085637234151363,0.0,0.0,0.0,-0.0066126636229455,60.0,10.128267288208008,-0.0,-6.56006307053758e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,9.199771011481062e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4973449707031,0.0,0.0,9.687862620921806e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.155426283134148e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.687861165730284e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,0.0004595501522999,285.5614624023437,294.1499938964844,292.6108703613281,292.2665100097656,293.4581604003906,292.74755859375,286.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802407585084,3.5535470122027846e-09,0.0009802371496334,-0.0083618117496371,0.0,0.0,0.0,-0.0065744630992412,60.0,10.106900215148926,-0.0,-6.551250919528685e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.193656296702102e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997863769531,0.0,0.0,9.681423398433252e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,7.150669989641756e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,9.681421215645968e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0004592446784954,285.5643920898437,294.1499938964844,292.59869384765625,292.2590637207031,293.4506530761719,292.7386474609375,286.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795892983675,3.477352628067365e-09,0.0009795858059078,-0.0081621669232845,0.0,0.0,0.0,-0.0065366914495825,60.0,10.084424018859863,-0.0,-6.54254392884468e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.18163568712771e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50469970703125,0.0,0.0,9.668763959780335e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,7.14132038410753e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.668762504588813e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0004586442082654,285.5702514648437,294.1499938964844,292.5743408203125,292.2411804199219,293.4355773925781,292.72088623046875,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783079149201,3.3275704414137404e-09,0.0009783045388758,-0.0077697047963738,0.0,0.0,0.0,-0.0064624352380633,60.0,10.036656379699709,-0.0,-6.525444007365877e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.18163568712771e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50469970703125,0.0,0.0,9.668763959780335e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,7.14132038410753e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.668762504588813e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0004586442082654,285.5702514648437,294.1499938964844,292.5743408203125,292.2411804199219,293.4355773925781,292.72088623046875,286.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783079149201,3.3275704414137404e-09,0.0009783045388758,-0.0077697047963738,0.0,0.0,0.0,-0.0064624352380633,60.0,10.036656379699709,-0.0,-6.525444007365877e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.17011420824565e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096435546875,0.0,0.0,9.656631300458685e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,7.13235858711414e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.6566291176714e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004580686800181,285.5761413574219,294.1499938964844,292.54998779296875,292.2191772460937,293.4203186035156,292.703369140625,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770800825208,3.184013053214585e-09,0.0009770768228918,-0.0073935491964221,0.0,0.0,0.0,-0.0063912668265402,60.0,9.981355667114258,-0.0,-6.509075944904907e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.17011420824565e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096435546875,0.0,0.0,9.656631300458685e-05,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,7.13235858711414e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.6566291176714e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004580686800181,285.5761413574219,294.1499938964844,292.54998779296875,292.2191772460937,293.4203186035156,292.703369140625,286.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770800825208,3.184013053214585e-09,0.0009770768228918,-0.0073935491964221,0.0,0.0,0.0,-0.0063912668265402,60.0,9.981355667114258,-0.0,-6.509075944904907e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.158498869510368e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,9.644398232921958e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.123324030544609e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.644396777730436e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0004574884078465,285.5820617675781,294.1499938964844,292.5240173339844,292.19342041015625,293.4049072265625,292.6858825683594,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758421801961,3.039276608163277e-09,0.0009758391533978,-0.0070143016055226,0.0,0.0,0.0,-0.0063195144757628,60.0,9.919766426086426,-0.0,-6.492594195606216e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.158498869510368e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,9.644398232921958e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.123324030544609e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,9.644396777730436e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,0.0004574884078465,285.5820617675781,294.1499938964844,292.5240173339844,292.19342041015625,293.4049072265625,292.6858825683594,286.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758421801961,3.039276608163277e-09,0.0009758391533978,-0.0070143016055226,0.0,0.0,0.0,-0.0063195144757628,60.0,9.919766426086426,-0.0,-6.492594195606216e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.147544915322214e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191650390625,0.0,0.0,9.632862929720432e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,7.1148038841784e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.632861474528907e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0004569412267301,285.5874938964844,294.1499938964844,292.4973449707031,292.1669921875,293.3905029296875,292.66973876953125,286.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746746509335,2.902791118586378e-09,0.0009746717405505,-0.0066566714085638,0.0,0.0,0.0,-0.0062518510967493,60.0,9.857563018798828,-0.0,-6.477070968458065e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.146591764874756e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51959228515625,0.0,0.0,9.631858847569674e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,7.114061736501753e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,9.631857392378151e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0004568935837596,285.58795166015625,294.1499938964844,292.49493408203125,292.1645812988281,293.38922119140625,292.6683349609375,286.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745730785652,2.890910177910655e-09,0.0009745701681822,-0.0066255396232008,0.0,0.0,0.0,-0.0062459614127874,60.0,9.852153778076172,-0.0,-6.475720937260121e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.140605834545568e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220642089844,0.0,0.0,9.625554957892746e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,7.109405851224437e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,9.625553502701224e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0004565945710055,285.5909118652344,294.1499938964844,292.4792785644531,292.1490783691406,293.3813781738281,292.6595458984375,286.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739354718476,2.8163269494285714e-09,0.0009739326778799,-0.0064301085658371,0.0,0.0,0.0,-0.0062089883722364,60.0,9.817983627319336,-0.0,-6.467247004593446e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.13447729544714e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245666503906,0.0,0.0,9.619101183488964e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,7.104639371391386e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,9.61909900070168e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0004562884278129,285.5938720703125,294.1499938964844,292.4629821777344,292.1329040527344,293.3734741210937,292.6507263183594,286.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732822654768,2.7399615909473596e-09,0.0009732795297168,-0.0062300078570842,0.0,0.0,0.0,-0.0061711301095783,60.0,9.781713485717772,-0.0,-6.458576251588968e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
