time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.122119809035212e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,9.606087405700237e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,7.095027103787288e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.606085222912952e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004556711064651,285.5998229980469,294.1499938964844,292.4284362792969,292.0986328125,293.357421875,292.6330261230469,286.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965433564,2.585984981706701e-09,0.0009719628724269,-0.0058265388943254,0.0,0.0,0.0,-0.006094797514379,60.0,9.70454216003418,-0.0,-6.441111111143982e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.122119809035212e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,9.606087405700237e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,7.095027103787288e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,9.606085222912952e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004556711064651,285.5998229980469,294.1499938964844,292.4284362792969,292.0986328125,293.357421875,292.6330261230469,286.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965433564,2.585984981706701e-09,0.0009719628724269,-0.0058265388943254,0.0,0.0,0.0,-0.006094797514379,60.0,9.70454216003418,-0.0,-6.441111111143982e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.109688107855618e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345764160156,0.0,0.0,9.592995775165036e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.085357356118038e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.592994319973512e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0004550500889308,285.60577392578125,294.1499938964844,292.3915405273437,292.06207275390625,293.341064453125,292.615234375,286.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706406854093,2.431088441667839e-09,0.0009706382988952,-0.0054206568747758,0.0,0.0,0.0,-0.0060180081054568,60.0,9.622568130493164,-0.0,-6.423564968827122e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.109688107855618e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345764160156,0.0,0.0,9.592995775165036e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.085357356118038e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.592994319973512e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0004550500889308,285.60577392578125,294.1499938964844,292.3915405273437,292.06207275390625,293.341064453125,292.615234375,286.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706406854093,2.431088441667839e-09,0.0009706382988952,-0.0054206568747758,0.0,0.0,0.0,-0.0060180081054568,60.0,9.622568130493164,-0.0,-6.423564968827122e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.09729569684714e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.579944889992476e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.075718167470768e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.579943434800953e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004544310213532,285.6117248535156,294.1499938964844,292.3525695800781,292.0234375,293.3243103027344,292.5975036621094,286.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201282061,2.276676402956923e-09,0.0009693178581073,-0.0050160414539277,0.0,0.0,0.0,-0.0059414589777588,60.0,9.53630256652832,-0.0,-6.406098407296669e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,9.09729569684714e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.579944889992476e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,7.075718167470768e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.579943434800953e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0004544310213532,285.6117248535156,294.1499938964844,292.3525695800781,292.0234375,293.3243103027344,292.5975036621094,286.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201282061,2.276676402956923e-09,0.0009693178581073,-0.0050160414539277,0.0,0.0,0.0,-0.0059414589777588,60.0,9.53630256652832,-0.0,-6.406098407296669e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,9.08503498067148e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.0,0.0,9.567032975610346e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,7.066181569825858e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,9.567031520418824e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0004538185312412,285.6177062988281,294.1499938964844,292.311767578125,291.9829406738281,293.3071594238281,292.5799560546875,286.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680135408416,2.1239046077425883e-09,0.0009680114453658,-0.004615721758455,0.0,0.0,0.0,-0.0058657233603298,60.0,9.446531295776367,-0.0,-6.38884003478779e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,9.08503498067148e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.0,0.0,9.567032975610346e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,7.066181569825858e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,9.567031520418824e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0004538185312412,285.6177062988281,294.1499938964844,292.311767578125,291.9829406738281,293.3071594238281,292.5799560546875,286.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680135408416,2.1239046077425883e-09,0.0009680114453658,-0.004615721758455,0.0,0.0,0.0,-0.0058657233603298,60.0,9.446531295776367,-0.0,-6.38884003478779e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,9.078987204702572e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.56066360231489e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,7.061477663228288e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.560662147123368e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0004535164334811,285.62066650390625,294.1499938964844,292.2907409667969,291.9621276855469,293.2984619140625,292.5713195800781,286.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096736906562,2.0485482199461558e-09,0.0009673670283518,-0.004418259486556,0.0,0.0,0.0,-0.0058283656835556,60.0,9.400649070739746,-0.0,-6.380336259326215e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,9.073011460714042e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497741699219,0.0,0.0,9.554370626574382e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,7.056829053908587e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.55436917138286e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0004532179154921,285.6236877441406,294.1499938964844,292.2693786621094,291.94091796875,293.2896728515625,292.5627746582031,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667322738096,1.9740915568888795e-09,0.0009667303529568,-0.0042231534607708,0.0,0.0,0.0,-0.0057914541102945,60.0,9.35407543182373,-0.0,-6.371939065275002e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.061333548743278e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55487060546875,0.0,0.0,9.54207280301489e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,7.047746476018801e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.542071347823368e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0004526345583144,285.6296691894531,294.1499938964844,292.22564697265625,291.8975524902344,293.2716979980469,292.546142578125,286.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654879104346,1.828587947727556e-09,0.0009654860477894,-0.0038418751209974,0.0,0.0,0.0,-0.0057193213142454,60.0,9.259182929992676,-0.0,-6.355545423275545e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.061333548743278e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55487060546875,0.0,0.0,9.54207280301489e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,7.047746476018801e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,9.542071347823368e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0004526345583144,285.6296691894531,294.1499938964844,292.22564697265625,291.8975524902344,293.2716979980469,292.546142578125,286.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654879104346,1.828587947727556e-09,0.0009654860477894,-0.0038418751209974,0.0,0.0,0.0,-0.0057193213142454,60.0,9.259182929992676,-0.0,-6.355545423275545e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.050057997228578e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.0,0.0,9.530198440188542e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.038976036710665e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.53019698499702e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004520713118836,285.6356811523437,294.1499938964844,292.18084716796875,291.8531494140625,293.2532958984375,292.53033447265625,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642862714827,1.688094664054062e-09,0.0009642845834605,-0.0034737244714051,0.0,0.0,0.0,-0.0056496723555028,60.0,9.16242504119873,-0.0,-6.339736557947617e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.050057997228578e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.0,0.0,9.530198440188542e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.038976036710665e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.53019698499702e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004520713118836,285.6356811523437,294.1499938964844,292.18084716796875,291.8531494140625,293.2532958984375,292.53033447265625,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642862714827,1.688094664054062e-09,0.0009642845834605,-0.0034737244714051,0.0,0.0,0.0,-0.0056496723555028,60.0,9.16242504119873,-0.0,-6.339736557947617e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.039279393618926e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56512451171875,0.0,0.0,9.518847218714654e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.030591950751841e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.518845763523132e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0004515328619163,285.6416931152344,294.1499938964844,292.1352233886719,291.8078918457031,293.2344665527344,292.5155334472656,286.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631376597099,1.5537904296536451e-09,0.000963136088103,-0.003121790708974,0.0,0.0,0.0,-0.0055830916389822,60.0,9.06434726715088,-0.0,-6.32464178806913e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.039279393618926e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56512451171875,0.0,0.0,9.518847218714654e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,7.030591950751841e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.518845763523132e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0004515328619163,285.6416931152344,294.1499938964844,292.1352233886719,291.8078918457031,293.2344665527344,292.5155334472656,286.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631376597099,1.5537904296536451e-09,0.000963136088103,-0.003121790708974,0.0,0.0,0.0,-0.0055830916389822,60.0,9.06434726715088,-0.0,-6.32464178806913e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.029019565787166e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.508042421657592e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.022610952844843e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.508040966466068e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.0004510203143581,285.647705078125,294.1499938964844,292.08905029296875,291.7621154785156,293.2151184082031,292.5019836425781,286.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620442870073,1.425945916899706e-09,0.0009620428900234,-0.0027867828030139,0.0,0.0,0.0,-0.0055197137407958,60.0,8.965456008911133,-0.0,-6.310290245892247e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.029019565787166e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.508042421657592e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,7.022610952844843e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.508040966466068e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.0004510203143581,285.647705078125,294.1499938964844,292.08905029296875,291.7621154785156,293.2151184082031,292.5019836425781,286.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620442870073,1.425945916899706e-09,0.0009620428900234,-0.0027867828030139,0.0,0.0,0.0,-0.0055197137407958,60.0,8.965456008911133,-0.0,-6.310290245892247e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,9.024117753142492e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.50288085732609e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,7.018798351055011e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.502879402134567e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0004507754638325,285.6507263183594,294.1499938964844,292.0657958984375,291.73907470703125,293.2053527832031,292.4955444335937,286.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615219314582,1.3648743246719162e-09,0.0009615205344744,-0.0026267485227435,0.0,0.0,0.0,-0.0054894373752176,60.0,8.915888786315918,-0.0,-6.30344061391952e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.019471326610072e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.575439453125,0.0,0.0,9.49798704823479e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.015184382908046e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,9.497985593043268e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0004505433316808,285.6537475585937,294.1499938964844,292.04254150390625,291.71600341796875,293.1953125,292.4900207519531,286.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610269335098,1.3069769710938315e-09,0.0009610255947336,-0.0024750318843871,0.0,0.0,0.0,-0.0054607358761131,60.0,8.866294860839844,-0.0,-6.296949806028351e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.010967187350616e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.0,0.0,9.489031799603254e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.008569809840992e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,9.489030344411732e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.0004501185321714,285.6633605957031,294.1499938964844,291.9959716796875,291.6698303222656,293.1759338378906,292.480224609375,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469460928812,1.187820286574492e-09,0.0009469448705203,-0.0021758498623967,0.0,0.0,0.0,-0.0053360080346465,60.0,8.701995849609375,-0.0,-6.285079479084743e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.010967187350616e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.0,0.0,9.489031799603254e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,7.008569809840992e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,9.489030344411732e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,0.0004501185321714,285.6633605957031,294.1499938964844,291.9959716796875,291.6698303222656,293.1759338378906,292.480224609375,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469460928812,1.187820286574492e-09,0.0009469448705203,-0.0021758498623967,0.0,0.0,0.0,-0.0053360080346465,60.0,8.701995849609375,-0.0,-6.285079479084743e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.004453022498637e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.48217057157308e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,7.003502105362713e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.482169116381556e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0004497930931393,285.6775207519531,294.1499938964844,291.9496154785156,291.62384033203125,293.1564025878906,292.4707946777344,286.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009029519278556,1.0632745794936227e-09,0.0009029508801177,-0.0018924130126833,0.0,0.0,0.0,-0.0050584790296852,60.0,8.400158882141113,-0.0,-6.27599376912258e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,9.004453022498637e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.48217057157308e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,7.003502105362713e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.482169116381556e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,0.0004497930931393,285.6775207519531,294.1499938964844,291.9496154785156,291.62384033203125,293.1564025878906,292.4707946777344,286.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009029519278556,1.0632745794936227e-09,0.0009029508801177,-0.0018924130126833,0.0,0.0,0.0,-0.0050584790296852,60.0,8.400158882141113,-0.0,-6.27599376912258e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,9.004804451251402e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.48254019021988e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,7.003774953773245e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,9.482538735028356e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0004498106136452,285.7494201660156,294.1499938964844,291.9036865234375,291.57830810546875,293.143798828125,292.4614562988281,286.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082890369929,8.726257494373613e-10,0.000708288163878,-0.0015858580591157,0.0,0.0,0.0,-0.0039936797693371,60.0,6.55006742477417,-0.0,-6.276481911982047e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,9.004804451251402e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.48254019021988e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,7.003774953773245e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,9.482538735028356e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0004498106136452,285.7494201660156,294.1499938964844,291.9036865234375,291.57830810546875,293.143798828125,292.4614562988281,286.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007082890369929,8.726257494373613e-10,0.000708288163878,-0.0015858580591157,0.0,0.0,0.0,-0.0039936797693371,60.0,6.55006742477417,-0.0,-6.276481911982047e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.002237493405119e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,9.479836444370449e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.001778431003913e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.479835716774689e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0004496823821682,285.78204345703125,294.1499938964844,291.85845947265625,291.5334777832031,293.12628173828125,292.4505615234375,286.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006018762942403,7.343236019252686e-10,0.0006018755375407,-0.001328672748059,0.0,0.0,0.0,-0.0033961781300604,60.0,6.134396076202393,-0.0,-6.272902197679286e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.002237493405119e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,9.479836444370449e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.001778431003913e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.479835716774689e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0004496823821682,285.78204345703125,294.1499938964844,291.85845947265625,291.5334777832031,293.12628173828125,292.4505615234375,286.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006018762942403,7.343236019252686e-10,0.0006018755375407,-0.001328672748059,0.0,0.0,0.0,-0.0033961781300604,60.0,6.134396076202393,-0.0,-6.272902197679286e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932067871094,0.0,0.0,2.9662107408512384e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,3.123578062513843e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,2.30706536967773e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,3.1235776987159625e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.000148169012391,285.8164367675781,294.1499938964844,291.8362121582031,291.5113830566406,293.1001892089844,292.4371643066406,286.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343066925182,7.140638635938501e-10,0.0006343059358187,-0.0012429793132469,0.0,0.0,0.0,-0.0035242512822151,60.0,5.991691112518311,-0.0,-6.810382924271607e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.004800085676834e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,9.482534369453788e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,7.003770588198677e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,9.482532914262264e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0004498103226069,285.9541015625,294.1499938964844,291.814208984375,291.4895935058594,292.9771423339844,292.3722229003906,286.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006033899262547,7.674672564128571e-10,0.0006033891695551,-0.0014142941217869,0.0,0.0,0.0,-0.0034187922719866,60.0,7.859733581542969,-0.0,-6.27647125384101e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,3.6016295780427754e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,3.792707866523415e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,2.8012824259349145e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,3.792707502725534e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001799096353352,285.97283935546875,294.1499938964844,291.7711486816406,291.4468994140625,292.9563293457031,292.3677062988281,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383820006391,4.800466135712611e-10,0.0003838195116259,-0.0008782311342656,0.0,0.0,0.0,-0.0021619419567286,60.0,5.3632659912109375,-0.0,-1.0040734466087995e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,3.6016295780427754e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,3.792707866523415e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,2.8012824259349145e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,3.792707502725534e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001799096353352,285.97283935546875,294.1499938964844,291.7711486816406,291.4468994140625,292.9563293457031,292.3677062988281,286.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383820006391,4.800466135712611e-10,0.0003838195116259,-0.0008782311342656,0.0,0.0,0.0,-0.0021619419567286,60.0,5.3632659912109375,-0.0,-1.0040734466087995e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,2.8497663151938468e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,3.000955803145189e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,2.21649679588154e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,3.000955439347308e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001423523353878,285.9801025390625,294.1499938964844,291.72955322265625,291.4056701660156,292.9484558105469,292.3677978515625,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000301973457681,3.7810934938598006e-10,0.0003019730793312,-0.0006920828018337,0.0,0.0,0.0,-0.0017011871095746,60.0,4.084314823150635,-0.0,-6.286166254199088e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,2.8497663151938468e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,3.000955803145189e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,2.21649679588154e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,3.000955439347308e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001423523353878,285.9801025390625,294.1499938964844,291.72955322265625,291.4056701660156,292.9484558105469,292.3677978515625,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000301973457681,3.7810934938598006e-10,0.0003019730793312,-0.0006920828018337,0.0,0.0,0.0,-0.0017011871095746,60.0,4.084314823150635,-0.0,-6.286166254199088e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,2.1790612663608044e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,2.294667501701042e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,1.6948344637057744e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,2.2946673198021017e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001088490898837,285.9830627441406,294.1499938964844,291.689697265625,291.3661193847656,292.94293212890625,292.36981201171875,286.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321811916772,2.9040017612835806e-10,0.0002321809006389,-0.0005312861176207,0.0,0.0,0.0,-0.0013078107731416,60.0,3.300729751586914,-0.0,-3.675413529080629e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,2.1790612663608044e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,2.294667501701042e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,1.6948344637057744e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,2.2946673198021017e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,0.0001088490898837,285.9830627441406,294.1499938964844,291.689697265625,291.3661193847656,292.94293212890625,292.36981201171875,286.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321811916772,2.9040017612835806e-10,0.0002321809006389,-0.0005312861176207,0.0,0.0,0.0,-0.0013078107731416,60.0,3.300729751586914,-0.0,-3.675413529080629e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,1.763350701367017e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,1.856902235886082e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,1.3715022760152353e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,1.8569018720882013e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,8.808339771348983e-05,285.9881286621094,294.1499938964844,291.6517944335937,291.3285522460937,292.94000244140625,292.37213134765625,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001645167503738,2.1159175800367078e-10,0.0001645165320951,-0.000391761859646,0.0,0.0,0.0,-0.0009302471298724,60.0,2.6587512493133545,-0.0,-2.4068260717768908e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,1.763350701367017e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,1.856902235886082e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,1.3715022760152353e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,1.8569018720882013e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,8.808339771348983e-05,285.9881286621094,294.1499938964844,291.6517944335937,291.3285522460937,292.94000244140625,292.37213134765625,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001645167503738,2.1159175800367078e-10,0.0001645165320951,-0.000391761859646,0.0,0.0,0.0,-0.0009302471298724,60.0,2.6587512493133545,-0.0,-2.4068260717768908e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,1.3779295841231942e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,1.4510332221107092e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,1.0717286386352498e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,1.4510330402117688e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,6.883072637720034e-05,286.0035400390625,294.1499938964844,291.6336669921875,291.3105773925781,292.9385986328125,292.37286376953125,286.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468200061935,1.8363474629801144e-10,0.0001468198170186,-0.0003359591064509,0.0,0.0,0.0,-0.0008269951213151,60.0,2.4448060989379883,-0.0,-1.4696750483267351e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
