time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341369628906,0.0,0.0,1.1614220966293942e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373413085937,0.0,0.0,1.2230393622303382e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,9.033331480168272e-06,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,1.2230391803313978e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,5.801568840979599e-05,286.0044860839844,294.1499938964844,291.6161193847656,291.2931823730469,292.93780517578125,292.37353515625,286.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237535470863,1.5478376913513614e-10,0.0001237533870153,-0.0002831758174579,0.0,0.0,0.0,-0.000697067938745,60.0,2.214861869812012,-0.0,-1.0441130182670122e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,7.957885827636346e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,8.380077815672848e-06,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,6.189499799802434e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,8.380076906178147e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,3.975145955337212e-05,286.00567626953125,294.1499938964844,291.5829162597656,291.26025390625,292.9368896484375,292.3744506835937,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.479248936055228e-05,1.0605393646612171e-10,8.479238749714568e-05,-0.0001940252113854,0.0,0.0,0.0,-0.0004776117275469,60.0,1.8149784803390503,-0.0,-4.901880568120021e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,7.957885827636346e-06,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,8.380077815672848e-06,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,6.189499799802434e-06,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,8.380076906178147e-06,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,3.975145955337212e-05,286.00567626953125,294.1499938964844,291.5829162597656,291.26025390625,292.9368896484375,292.3744506835937,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.479248936055228e-05,1.0605393646612171e-10,8.479238749714568e-05,-0.0001940252113854,0.0,0.0,0.0,-0.0004776117275469,60.0,1.8149784803390503,-0.0,-4.901880568120021e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,5.164443791727536e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,5.438434527604841e-06,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,4.016811089968542e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,5.438433618110139e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,2.579757710918784e-05,286.00616455078125,294.1499938964844,291.5524597167969,291.23004150390625,292.9364929199219,292.3748779296875,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.502808198798448e-05,6.882616698788979e-11,5.502801286638714e-05,-0.0001259171258425,0.0,0.0,0.0,-0.0003099573368672,60.0,1.492823600769043,-0.0,-2.064497739429072e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,5.164443791727536e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,5.438434527604841e-06,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465576171875,0.0,0.0,4.016811089968542e-06,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,5.438433618110139e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,2.579757710918784e-05,286.00616455078125,294.1499938964844,291.5524597167969,291.23004150390625,292.9364929199219,292.3748779296875,286.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.502808198798448e-05,6.882616698788979e-11,5.502801286638714e-05,-0.0001259171258425,0.0,0.0,0.0,-0.0003099573368672,60.0,1.492823600769043,-0.0,-2.064497739429072e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,3.1129711715038866e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,3.278124495409429e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,2.4212126845668536e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,3.278124040662078e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,1.5550001990050077e-05,286.0063171386719,294.1499938964844,291.52496337890625,291.2027893066406,292.9363708496094,292.3750305175781,286.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3169420930789784e-05,4.1486484386732414e-11,3.31693772750441e-05,-7.589929737150669e-05,0.0,0.0,0.0,-0.0001868337712949,60.0,1.2386388778686523,-0.0,-7.500971371809939e-11,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,3.1129711715038866e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,3.278124495409429e-06,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,2.4212126845668536e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,3.278124040662078e-06,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,1.5550001990050077e-05,286.0063171386719,294.1499938964844,291.52496337890625,291.2027893066406,292.9363708496094,292.3750305175781,286.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3169420930789784e-05,4.1486484386732414e-11,3.31693772750441e-05,-7.589929737150669e-05,0.0,0.0,0.0,-0.0001868337712949,60.0,1.2386388778686523,-0.0,-7.500971371809939e-11,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.67080759183591e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,1.7594493328942915e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.2995238876101212e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,1.7594491055206165e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,8.346065442310646e-06,286.0063781738281,294.1499938964844,291.500732421875,291.17877197265625,292.93634033203125,292.37506103515625,286.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7802974980440922e-05,2.226695217100172e-11,1.780295315256808e-05,-4.073722811881453e-05,0.0,0.0,0.0,-0.0001002789940685,60.0,1.0397748947143557,-0.0,-2.16082794018968e-11,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.67080759183591e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,1.7594493328942915e-06,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.2995238876101212e-06,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,1.7594491055206165e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,8.346065442310646e-06,286.0063781738281,294.1499938964844,291.500732421875,291.17877197265625,292.93634033203125,292.37506103515625,286.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7802974980440922e-05,2.226695217100172e-11,1.780295315256808e-05,-4.073722811881453e-05,0.0,0.0,0.0,-0.0001002789940685,60.0,1.0397748947143557,-0.0,-2.16082794018968e-11,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,9.781916787687803e-07,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,1.0300879011992947e-06,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,7.608197734043642e-07,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,1.030087787512457e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,4.886290753347566e-06,286.0063781738281,294.1499938964844,291.4898986816406,291.16802978515625,292.9363098144531,292.37506103515625,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.042305120790843e-05,1.3036532790777766e-11,1.0423037565487904e-05,-2.385021980444435e-05,0.0,0.0,0.0,-5.871000757906586e-05,60.0,0.942097544670105,-0.0,-7.406537189114104e-12,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,7.118900384739391e-07,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,7.496581133636937e-07,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,5.536952016882424e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.49657999676856e-07,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,3.556053343345411e-06,286.0063781738281,294.1499938964844,291.47998046875,291.158203125,292.9363098144531,292.37506103515625,286.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.586141236970434e-06,9.488136838708972e-12,7.586131687276065e-06,-1.7358326658722945e-05,0.0,0.0,0.0,-4.273041849955917e-05,60.0,0.8816114068031311,-0.0,-3.922772696951515e-12,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,2.3083897815467933e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,2.4308573642883857e-07,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.7954238273887313e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,2.430857080071292e-07,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,1.1530934216352762e-06,286.0063781738281,294.1499938964844,291.4629821777344,291.141357421875,292.9363098144531,292.37506103515625,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4597652554803062e-06,3.076531434123564e-12,2.45976207224885e-06,-5.628429335047258e-06,0.0,0.0,0.0,-1.3855125871486962e-05,60.0,0.7664598822593689,-0.0,-4.124635745797467e-13,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,2.3083897815467933e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,2.4308573642883857e-07,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.7954238273887313e-07,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,2.430857080071292e-07,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,1.1530934216352762e-06,286.0063781738281,294.1499938964844,291.4629821777344,291.141357421875,292.9363098144531,292.37506103515625,286.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4597652554803062e-06,3.076531434123564e-12,2.45976207224885e-06,-5.628429335047258e-06,0.0,0.0,0.0,-1.3855125871486962e-05,60.0,0.7664598822593689,-0.0,-4.124635745797467e-13,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.9673208839776635e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,2.0716935722475682e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.5301464983963342e-08,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,2.0716933946118843e-08,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.827216729263456e-08,286.0063781738281,294.1499938964844,291.45001220703125,291.1284484863281,292.9363098144531,292.37506103515625,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.096924873740136e-07,2.622863677550352e-13,2.09692217367774e-07,-4.797786345989152e-07,0.0,0.0,0.0,-1.1811353033408525e-06,60.0,0.6803980469703674,-0.0,-2.995833561694056e-15,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.9673208839776635e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,2.0716935722475682e-08,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.5301464983963342e-08,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,2.0716933946118843e-08,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,9.827216729263456e-08,286.0063781738281,294.1499938964844,291.45001220703125,291.1284484863281,292.9363098144531,292.37506103515625,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.096924873740136e-07,2.622863677550352e-13,2.09692217367774e-07,-4.797786345989152e-07,0.0,0.0,0.0,-1.1811353033408525e-06,60.0,0.6803980469703674,-0.0,-2.995833561694056e-15,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.538160709912972e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,1.6197650998250879e-09,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.1963535717640639e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,1.619764877780483e-09,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.68346364310446e-09,286.0063781738281,294.1499938964844,291.4414367675781,291.1199645996094,292.9363098144531,292.37506103515625,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6655317125469082e-08,2.077165005211385e-14,1.6655295809187013e-08,-3.793553915443226e-08,0.0,0.0,0.0,-9.3772541731596e-08,60.0,0.6158590912818909,-0.0,-1.8313472705097388e-17,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.538160709912972e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,1.6197650998250879e-09,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,1.1963535717640639e-09,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,1.619764877780483e-09,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,7.68346364310446e-09,286.0063781738281,294.1499938964844,291.4414367675781,291.1199645996094,292.9363098144531,292.37506103515625,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6655317125469082e-08,2.077165005211385e-14,1.6655295809187013e-08,-3.793553915443226e-08,0.0,0.0,0.0,-9.3772541731596e-08,60.0,0.6158590912818909,-0.0,-1.8313472705097388e-17,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,4.4261777576437566e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,4.661001029582224e-10,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,3.442600926550909e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,4.660999919359199e-10,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,2.21097673502868e-09,286.0063781738281,294.1499938964844,291.4374084472656,291.115966796875,292.9363098144531,292.37506103515625,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.79416772947161e-09,5.983995969501303e-15,4.794161512222672e-09,-1.0919650073049071e-08,0.0,0.0,0.0,-2.6993802748620523e-08,60.0,0.5686527490615845,-0.0,-1.5164390943229185e-18,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,4.4261777576437566e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,4.661001029582224e-10,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,3.442600926550909e-10,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,4.660999919359199e-10,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,2.21097673502868e-09,286.0063781738281,294.1499938964844,291.4374084472656,291.115966796875,292.9363098144531,292.37506103515625,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.79416772947161e-09,5.983995969501303e-15,4.794161512222672e-09,-1.0919650073049071e-08,0.0,0.0,0.0,-2.6993802748620523e-08,60.0,0.5686527490615845,-0.0,-1.5164390943229185e-18,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,4.743429538045514e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,4.9950837910373e-10,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,3.6893538224447287e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,4.99508323592579e-10,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,2.369451523875909e-09,286.00592041015625,294.1499938964844,291.4369812011719,291.11553955078125,292.9364318847656,292.375,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.0979580556997925e-09,6.371865485059729e-15,5.097951838450854e-09,-1.1635577834567812e-08,0.0,0.0,0.0,-2.87109287455678e-08,60.0,0.5474180579185486,-0.0,-1.7416153380454458e-18,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,1.2060950460579534e-08,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,1.2700822615840934e-08,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,9.380788590362954e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,1.2700820839484097e-08,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,6.02472027821932e-08,286.0054626464844,294.1499938964844,291.4375915527344,291.1161499023437,292.9365234375,292.3749389648437,286.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2854891906499688e-07,1.6074767656294037e-13,1.2854876274559501e-07,-2.9412603907985613e-07,0.0,0.0,0.0,-7.240741979330778e-07,60.0,0.5273409485816956,-0.0,-1.1259792138726258e-15,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.91556615808986e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,8.335512546864265e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,6.156584220207152e-08,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,8.33551183632153e-08,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,3.95400604702445e-07,286.0054626464844,294.1499938964844,291.4417724609375,291.12030029296875,292.9365234375,292.3749389648437,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.43683324092126e-07,1.0551771045461122e-12,8.436823009105865e-07,-1.930372718561557e-06,0.0,0.0,0.0,-4.7522044042125344e-06,60.0,0.4922703504562378,-0.0,-4.849883312335081e-14,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.91556615808986e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,8.335512546864265e-08,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,6.156584220207152e-08,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,8.33551183632153e-08,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,3.95400604702445e-07,286.0054626464844,294.1499938964844,291.4417724609375,291.12030029296875,292.9365234375,292.3749389648437,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.43683324092126e-07,1.0551771045461122e-12,8.436823009105865e-07,-1.930372718561557e-06,0.0,0.0,0.0,-4.7522044042125344e-06,60.0,0.4922703504562378,-0.0,-4.849883312335081e-14,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,5.947106842540961e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,6.262620217967196e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,4.625552207926377e-07,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,6.262619649533008e-07,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,2.9707157409575302e-06,286.0055236816406,294.1499938964844,291.4496154785156,291.1280822753906,292.9364929199219,292.3749694824219,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.336518254101975e-06,7.925427675248287e-12,6.33651052339701e-06,-1.4499586541205645e-05,0.0,0.0,0.0,-3.56918026227504e-05,60.0,0.4826427400112152,-0.0,-2.737655588336274e-12,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,5.947106842540961e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,6.262620217967196e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,4.625552207926377e-07,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,6.262619649533008e-07,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,2.9707157409575302e-06,286.0055236816406,294.1499938964844,291.4496154785156,291.1280822753906,292.9364929199219,292.3749694824219,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.336518254101975e-06,7.925427675248287e-12,6.33651052339701e-06,-1.4499586541205645e-05,0.0,0.0,0.0,-3.56918026227504e-05,60.0,0.4826427400112152,-0.0,-2.737655588336274e-12,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,2.266069714096375e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,2.386291953371256e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,1.762507963576354e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,2.38629172599758e-06,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,1.1319535587972496e-05,286.00592041015625,294.1499938964844,291.4609069824219,291.1392822265625,292.9361877441406,292.3752746582031,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4144621420418844e-05,3.019897526490567e-11,2.4144592316588387e-05,-5.524904190679081e-05,0.0,0.0,0.0,-0.0001359998277621,60.0,0.5454232096672058,-0.0,-3.9747864721828557e-11,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,2.266069714096375e-06,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,2.386291953371256e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,1.762507963576354e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,2.38629172599758e-06,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,1.1319535587972496e-05,286.00592041015625,294.1499938964844,291.4609069824219,291.1392822265625,292.9361877441406,292.3752746582031,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4144621420418844e-05,3.019897526490567e-11,2.4144592316588387e-05,-5.524904190679081e-05,0.0,0.0,0.0,-0.0001359998277621,60.0,0.5454232096672058,-0.0,-3.9747864721828557e-11,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,4.990004526916891e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,5.254740699456306e-06,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,3.8811353988421615e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,5.254739789961604e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,2.492621206329204e-05,286.0071105957031,294.1499938964844,291.475341796875,291.1535949707031,292.9351806640625,292.37615966796875,286.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.316806709743105e-05,6.650006240116467e-11,5.316800161381252e-05,-0.0001216618547914,0.0,0.0,0.0,-0.0002994806272909,60.0,0.6888391375541687,-0.0,-1.927388249001183e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,4.990004526916891e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,5.254740699456306e-06,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,3.8811353988421615e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,5.254739789961604e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,2.492621206329204e-05,286.0071105957031,294.1499938964844,291.475341796875,291.1535949707031,292.9351806640625,292.37615966796875,286.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.316806709743105e-05,6.650006240116467e-11,5.316800161381252e-05,-0.0001216618547914,0.0,0.0,0.0,-0.0002994806272909,60.0,0.6888391375541687,-0.0,-1.927388249001183e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,6.5066656134149525e-06,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,6.851865236967569e-06,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,5.060766852693632e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,6.8518643274728674e-06,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,3.250228110118769e-05,286.00811767578125,294.1499938964844,291.4836730957031,291.1618347167969,292.9342956542969,292.37677001953125,286.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.932809628779069e-05,8.671224849265967e-11,6.932800897629932e-05,-0.0001586399448569,0.0,0.0,0.0,-0.0003905054472852,60.0,0.7805049419403076,-0.0,-3.2770591795738824e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375244140625,0.0,0.0,8.7412490756833e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,9.205000424117316e-06,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,6.798784852435347e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,9.204999514622614e-06,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,4.366453504189849e-05,286.00927734375,294.1499938964844,291.49267578125,291.1707763671875,292.9332275390625,292.3773498535156,286.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.3136950454209e-05,1.1649131659297038e-10,9.313683403888716e-05,-0.0002131208748323,0.0,0.0,0.0,-0.0005246140644885,60.0,0.8887807130813599,-0.0,-5.914448375499144e-10,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,1.5861676729400642e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,1.670319034019485e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,1.2336924555711448e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,1.6703186702216044e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,7.923269731691107e-05,286.0140991210937,294.1499938964844,291.5126037597656,291.1905212402344,292.92828369140625,292.3783569335937,286.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690044882707,2.1138282790822416e-10,0.0001690042845439,-0.000386724830605,0.0,0.0,0.0,-0.0009519546292722,60.0,1.2901426553726196,-0.0,-1.9474459822532712e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,1.5861676729400642e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.0,0.0,1.670319034019485e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,1.2336924555711448e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84130859375,0.0,0.0,1.6703186702216044e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,7.923269731691107e-05,286.0140991210937,294.1499938964844,291.5126037597656,291.1905212402344,292.92828369140625,292.3783569335937,286.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690044882707,2.1138282790822416e-10,0.0001690042845439,-0.000386724830605,0.0,0.0,0.0,-0.0009519546292722,60.0,1.2901426553726196,-0.0,-1.9474459822532712e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,2.5079314582399093e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,2.6409852580400184e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,1.9506236640154384e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,2.6409848942421377e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001252768997801,286.02056884765625,294.1499938964844,291.53485107421875,291.21258544921875,292.919677734375,292.3759155273437,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672182454261,3.3422381529035755e-10,0.000267217925284,-0.0006114621646702,0.0,0.0,0.0,-0.0015051655936986,60.0,1.8742074966430664,-0.0,-4.86853846126678e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,2.5079314582399093e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,2.6409852580400184e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,1.9506236640154384e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,2.6409848942421377e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001252768997801,286.02056884765625,294.1499938964844,291.53485107421875,291.21258544921875,292.919677734375,292.3759155273437,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672182454261,3.3422381529035755e-10,0.000267217925284,-0.0006114621646702,0.0,0.0,0.0,-0.0015051655936986,60.0,1.8742074966430664,-0.0,-4.86853846126678e-09,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,3.768668830161914e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,3.968608871218749e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,2.931202106992714e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,3.968608143622987e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001882536016637,286.02783203125,294.1499938964844,291.5591735839844,291.2366943359375,292.9088439941406,292.3697509765625,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895407426171,4.902110384286118e-10,0.0003895402478519,-0.0008992326911538,0.0,0.0,0.0,-0.0021960111334919,60.0,2.639822483062744,-0.0,-1.0993682408866334e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,3.768668830161914e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,3.968608871218749e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,2.931202106992714e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,3.968608143622987e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001882536016637,286.02783203125,294.1499938964844,291.5591735839844,291.2366943359375,292.9088439941406,292.3697509765625,286.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895407426171,4.902110384286118e-10,0.0003895402478519,-0.0008992326911538,0.0,0.0,0.0,-0.0021960111334919,60.0,2.639822483062744,-0.0,-1.0993682408866334e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,5.668024459737353e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,5.968731420580298e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,4.4084867113269866e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,5.968730692984536e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0002831307647284,286.0353698730469,294.1499938964844,291.58526611328125,291.2625732421875,292.8947448730469,292.36114501953125,286.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803484236821,7.06696146046681e-10,0.0005803477251902,-0.0012775677023455,0.0,0.0,0.0,-0.0032612197101116,60.0,3.675530910491944,-0.0,-2.4867414794016444e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
