time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,5.668024459737353e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,5.968731420580298e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,4.4084867113269866e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,5.968730692984536e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0002831307647284,286.0353698730469,294.1499938964844,291.58526611328125,291.2625732421875,292.8947448730469,292.36114501953125,286.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005803484236821,7.06696146046681e-10,0.0005803477251902,-0.0012775677023455,0.0,0.0,0.0,-0.0032612197101116,60.0,3.675530910491944,-0.0,-2.4867414794016444e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,9.004408639157191e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,9.482121095061302e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,7.003465725574642e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.48212036746554e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.0004497907648328,286.0379638671875,294.1499938964844,291.5989074707031,291.276123046875,292.8872375488281,292.3559265136719,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006509292288683,8.102233328699522e-10,0.000650928413961,-0.0014791610883548,0.0,0.0,0.0,-0.0036771066952496,60.0,4.248783111572266,-0.0,-6.275922714849004e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,9.005937317851931e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,9.48373053688556e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,7.004653889453039e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,9.483729081694035e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0004498671041801,286.0459899902344,294.1499938964844,291.6128845214844,291.2899780273437,292.8689270019531,292.3460693359375,286.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007684932788833,9.468471562357195e-10,0.0007684923475608,-0.0017207828350365,0.0,0.0,0.0,-0.0043299021199345,60.0,4.681175231933594,-0.0,-6.278052921970811e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.01234379853122e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.490476077189668e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,7.009636465227231e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.490474621998146e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004501870716921,286.0901184082031,294.1499938964844,291.6417541503906,291.318603515625,292.8497009277344,292.3282470703125,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814481018111,1.239256364193863e-09,0.0009814469376578,-0.0022765735629945,0.0,0.0,0.0,-0.0055327243171632,60.0,5.831070423126221,-0.0,-6.286985865244787e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,9.01234379853122e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.490476077189668e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,7.009636465227231e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,9.490474621998146e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0004501870716921,286.0901184082031,294.1499938964844,291.6417541503906,291.318603515625,292.8497009277344,292.3282470703125,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814481018111,1.239256364193863e-09,0.0009814469376578,-0.0022765735629945,0.0,0.0,0.0,-0.0055327243171632,60.0,5.831070423126221,-0.0,-6.286985865244787e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,9.030551882460712e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.509649680694564e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,7.023798389127478e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.509648953098804e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0004510965954978,286.0942687988281,294.1499938964844,291.6716003417969,291.3481750488281,292.8320007324219,292.3044128417969,286.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621987119317,1.4448680030199055e-09,0.0009621972567401,-0.0028363743331283,0.0,0.0,0.0,-0.0055290567688643,60.0,6.705229759216309,-0.0,-6.312414058129434e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,9.030551882460712e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.509649680694564e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,7.023798389127478e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,9.509648953098804e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0004510965954978,286.0942687988281,294.1499938964844,291.6716003417969,291.3481750488281,292.8320007324219,292.3044128417969,286.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621987119317,1.4448680030199055e-09,0.0009621972567401,-0.0028363743331283,0.0,0.0,0.0,-0.0055290567688643,60.0,6.705229759216309,-0.0,-6.312414058129434e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.049881919054314e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.530004899716003e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.038831972749904e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.530003444524482e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.000452062144177,286.0984802246094,294.1499938964844,291.7021179199219,291.3784484863281,292.8128662109375,292.27886962890625,286.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642647346481,1.685680373064713e-09,0.000964263046626,-0.003467399161309,0.0,0.0,0.0,-0.0056484709493815,60.0,7.093568801879883,-0.0,-6.339465130622557e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.049881919054314e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.530004899716003e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.038831972749904e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.530003444524482e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.000452062144177,286.0984802246094,294.1499938964844,291.7021179199219,291.3784484863281,292.8128662109375,292.27886962890625,286.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642647346481,1.685680373064713e-09,0.000964263046626,-0.003467399161309,0.0,0.0,0.0,-0.0056484709493815,60.0,7.093568801879883,-0.0,-6.339465130622557e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.072019020095468e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.553316340316088e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.056049798848107e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.553314885124564e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0004531679442152,286.1026916503906,294.1499938964844,291.7330627441406,291.4091491699219,292.794921875,292.2469482421875,286.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666233090683,1.9614705415449407e-09,0.0009666213300079,-0.0041900826618075,0.0,0.0,0.0,-0.0057851918973028,60.0,7.285634994506836,-0.0,-6.370516558718009e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.072019020095468e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.553316340316088e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.056049798848107e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.553314885124564e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0004531679442152,286.1026916503906,294.1499938964844,291.7330627441406,291.4091491699219,292.794921875,292.2469482421875,286.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666233090683,1.9614705415449407e-09,0.0009666213300079,-0.0041900826618075,0.0,0.0,0.0,-0.0057851918973028,60.0,7.285634994506836,-0.0,-6.370516558718009e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,9.083205804927276e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.565095388097689e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.064750388963148e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.565094660501928e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0004537267086561,286.10479736328125,294.1499938964844,291.7486267089844,291.424560546875,292.7860412597656,292.2314453125,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678151109255,2.1008279560419396e-09,0.0009678130154497,-0.0045552533119916,0.0,0.0,0.0,-0.0058542778715491,60.0,7.382755279541016,-0.0,-6.386235185118494e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,9.09542795852758e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.57796655711718e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,7.074256427586079e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,9.577965101925656e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004543372488114,286.1069030761719,294.1499938964844,291.7641906738281,291.4399719238281,292.7776794433594,292.2131042480469,286.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691180312074,2.2530994847613783e-09,0.0009691157611086,-0.0049542617052793,0.0,0.0,0.0,-0.005929768551141,60.0,7.44822883605957,-0.0,-6.403433161494831e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.119821334024893e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.603652870282532e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.093228487065062e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.60365214268677e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004555557097773,286.11114501953125,294.1499938964844,291.795166015625,291.470703125,292.76092529296875,292.17645263671875,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717155480757,2.556986844481912e-09,0.0009717130451463,-0.0057505560107529,0.0,0.0,0.0,-0.0060804123058915,60.0,7.580118656158447,-0.0,-6.437824850991093e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.119821334024893e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,9.603652870282532e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.093228487065062e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.60365214268677e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0004555557097773,286.11114501953125,294.1499938964844,291.795166015625,291.470703125,292.76092529296875,292.17645263671875,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717155480757,2.556986844481912e-09,0.0009717130451463,-0.0057505560107529,0.0,0.0,0.0,-0.0060804123058915,60.0,7.580118656158447,-0.0,-6.437824850991093e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,9.146051161224024e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.631273860577494e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.11362881702371e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.631273132981732e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0004568659351207,286.1153869628906,294.1499938964844,291.82574462890625,291.50103759765625,292.7451171875,292.1479187011719,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745116112753,2.883763228211933e-09,0.0009745087008923,-0.0066068125888705,0.0,0.0,0.0,-0.0062424167990684,60.0,7.692546367645264,-0.0,-6.474908786913147e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,9.146051161224024e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,9.631273860577494e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.11362881702371e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.631273132981732e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0004568659351207,286.1153869628906,294.1499938964844,291.82574462890625,291.50103759765625,292.7451171875,292.1479187011719,286.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745116112753,2.883763228211933e-09,0.0009745087008923,-0.0066068125888705,0.0,0.0,0.0,-0.0062424167990684,60.0,7.692546367645264,-0.0,-6.474908786913147e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.171716374112292e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.658300405135378e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,7.133590406738222e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.658298949943855e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0004581479588523,286.1196594238281,294.1499938964844,291.8556823730469,291.5307006835937,292.73016357421875,292.1152038574219,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772453922778,3.2035027963672742e-09,0.0009772422490641,-0.0074446187354624,0.0,0.0,0.0,-0.0064009223133325,60.0,7.795068740844727,-0.0,-6.511297101496893e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.171716374112292e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.658300405135378e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,7.133590406738222e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.658298949943855e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0004581479588523,286.1196594238281,294.1499938964844,291.8556823730469,291.5307006835937,292.73016357421875,292.1152038574219,286.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772453922778,3.2035027963672742e-09,0.0009772422490641,-0.0074446187354624,0.0,0.0,0.0,-0.0064009223133325,60.0,7.795068740844727,-0.0,-6.511297101496893e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.197795588988812e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.685762779554352e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,7.153874321375042e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.68576132436283e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0004594506463035,286.1239318847656,294.1499938964844,291.8846740722656,291.5594482421875,292.7156982421875,292.09197998046875,286.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800251573324,3.528402237051864e-09,0.0009800216648727,-0.0082959281280636,0.0,0.0,0.0,-0.0065619950182735,60.0,7.89400577545166,-0.0,-6.548376774162534e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.197795588988812e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,9.685762779554352e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,7.153874321375042e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.68576132436283e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0004594506463035,286.1239318847656,294.1499938964844,291.8846740722656,291.5594482421875,292.7156982421875,292.09197998046875,286.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800251573324,3.528402237051864e-09,0.0009800216648727,-0.0082959281280636,0.0,0.0,0.0,-0.0065619950182735,60.0,7.89400577545166,-0.0,-6.548376774162534e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.209642303176224e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,9.69823740888387e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,7.163087866501883e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.698236681288108e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0004600424144882,286.1260681152344,294.1499938964844,291.8987121582031,291.5733947753906,292.7088928222656,292.0800170898437,286.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812872158363,3.6759886246073835e-09,0.000981283490546,-0.0086826318874955,0.0,0.0,0.0,-0.006635159254074,60.0,7.939146041870117,-0.0,-6.565255716850515e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,9.22198814805597e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.711238089948893e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,7.172690675361082e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.711237362353133e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0004606591246556,286.1282043457031,294.1499938964844,291.9124450683594,291.5870056152344,292.7020874023437,292.0709228515625,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826011955738,3.8297973681267194e-09,0.0009825973538681,-0.0090856375172734,0.0,0.0,0.0,-0.0067114024423062,60.0,7.984738826751709,-0.0,-6.582868650184538e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.24439009395428e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.734828199725598e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.190113683464006e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.734826744534077e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.000461778108729,286.13250732421875,294.1499938964844,291.938720703125,291.6130676269531,292.6891784667969,292.05694580078125,286.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849888738244,4.108883455700152e-09,0.0009849846828728,-0.009816875681281,0.0,0.0,0.0,-0.0068497615866363,60.0,8.069463729858398,-0.0,-6.614887837486094e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.24439009395428e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.734828199725598e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.190113683464006e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.734826744534077e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.000461778108729,286.13250732421875,294.1499938964844,291.938720703125,291.6130676269531,292.6891784667969,292.05694580078125,286.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849888738244,4.108883455700152e-09,0.0009849846828728,-0.009816875681281,0.0,0.0,0.0,-0.0068497615866363,60.0,8.069463729858398,-0.0,-6.614887837486094e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.265143307857215e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.75668226601556e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,7.20625466783531e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.756680810824037e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0004628147871699,286.1368103027344,294.1499938964844,291.9632568359375,291.63739013671875,292.6766052246094,292.0456237792969,286.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872015798464,4.3674344141209084e-09,0.0009871972724795,-0.0104942945763468,0.0,0.0,0.0,-0.0069779446348547,60.0,8.149971961975098,-0.0,-6.644620498263977e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,9.265143307857215e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.75668226601556e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,7.20625466783531e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.756680810824037e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0004628147871699,286.1368103027344,294.1499938964844,291.9632568359375,291.63739013671875,292.6766052246094,292.0456237792969,286.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872015798464,4.3674344141209084e-09,0.0009871972724795,-0.0104942945763468,0.0,0.0,0.0,-0.0069779446348547,60.0,8.149971961975098,-0.0,-6.644620498263977e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,9.281255188398065e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.773648343980312e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,7.218786049634218e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.77364688878879e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004636195662897,286.1411437988281,294.1499938964844,291.9857482910156,291.6596984863281,292.6649169921875,292.03692626953125,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889166103675,4.56814985838605e-09,0.0009889119537547,-0.0110201742500066,0.0,0.0,0.0,-0.0070774401538074,60.0,8.219563484191895,-0.0,-6.667747953770231e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,9.281255188398065e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.773648343980312e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,7.218786049634218e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.77364688878879e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004636195662897,286.1411437988281,294.1499938964844,291.9857482910156,291.6596984863281,292.6649169921875,292.03692626953125,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889166103675,4.56814985838605e-09,0.0009889119537547,-0.0110201742500066,0.0,0.0,0.0,-0.0070774401538074,60.0,8.219563484191895,-0.0,-6.667747953770231e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.295681229559705e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.788839088287205e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,7.230005576275289e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,9.788837633095682e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0004643401480279,286.1454772949219,294.1499938964844,292.0059509277344,291.6797180175781,292.65362548828125,292.0339660644531,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904565522447,4.747867876631062e-09,0.0009904517792165,-0.0114910276606678,0.0,0.0,0.0,-0.0071665495634078,60.0,8.283512115478516,-0.0,-6.68849011731254e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,9.295681229559705e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.788839088287205e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,7.230005576275289e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,9.788837633095682e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0004643401480279,286.1454772949219,294.1499938964844,292.0059509277344,291.6797180175781,292.65362548828125,292.0339660644531,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904565522447,4.747867876631062e-09,0.0009904517792165,-0.0114910276606678,0.0,0.0,0.0,-0.0071665495634078,60.0,8.283512115478516,-0.0,-6.68849011731254e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,9.302323451265691e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,9.79583346634172e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,7.235172233777121e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.795832738745958e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,0.000464671960799,286.14764404296875,294.1499938964844,292.0151062011719,291.68878173828125,292.6480407714844,292.033203125,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911622619256,4.830618127726893e-09,0.0009911573724821,-0.0117078302428126,0.0,0.0,0.0,-0.0072075617499649,60.0,8.314558029174805,-0.0,-6.698051180364929e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.30623573367484e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.79995311354287e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,7.238215039251372e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,9.799952385947108e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0004648673639167,286.1498107910156,294.1499938964844,292.0235900878906,291.6972045898437,292.642822265625,292.0338439941406,286.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915779810398,4.8793542539726795e-09,0.0009915730915963,-0.0118355164304375,0.0,0.0,0.0,-0.0072317174635827,60.0,8.338972091674805,-0.0,-6.703685784259505e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.3139213277027e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.808045433601364e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,7.244191510835662e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.808044706005604e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0004652512434404,286.15411376953125,294.1499938964844,292.0383605957031,291.7118530273437,292.6324157714844,292.0355224609375,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923999896273,4.975091005832155e-09,0.0009923949837684,-0.0120863355696201,0.0,0.0,0.0,-0.0072791948914527,60.0,8.38672924041748,-0.0,-6.714761013881798e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.3139213277027e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.808045433601364e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,7.244191510835662e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,9.808044706005604e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0004652512434404,286.15411376953125,294.1499938964844,292.0383605957031,291.7118530273437,292.6324157714844,292.0355224609375,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923999896273,4.975091005832155e-09,0.0009923949837684,-0.0120863355696201,0.0,0.0,0.0,-0.0072791948914527,60.0,8.38672924041748,-0.0,-6.714761013881798e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.318689262727275e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.813065844355152e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,7.247900066431612e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.81306511675939e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.000465489400085,286.1584777832031,294.1499938964844,292.04998779296875,291.723388671875,292.6223449707031,292.0383605957031,286.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929075604304,5.034481276311453e-09,0.0009929025545716,-0.0122419316321611,0.0,0.0,0.0,-0.0073086353950202,60.0,8.426100730895996,-0.0,-6.721636225393014e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,9.318689262727275e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.813065844355152e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,7.247900066431612e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.81306511675939e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.000465489400085,286.1584777832031,294.1499938964844,292.04998779296875,291.723388671875,292.6223449707031,292.0383605957031,286.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929075604304,5.034481276311453e-09,0.0009929025545716,-0.0122419316321611,0.0,0.0,0.0,-0.0073086353950202,60.0,8.426100730895996,-0.0,-6.721636225393014e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.32098482735455e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.815482917474584e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,7.249684858834371e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.81548218987882e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004656040400732,286.1628112792969,294.1499938964844,292.0577697753906,291.7311096191406,292.6126403808594,292.0418395996094,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931495878845,5.063066854660292e-09,0.0009931444656103,-0.0123168248683214,0.0,0.0,0.0,-0.0073227938264608,60.0,8.454798698425293,-0.0,-6.724946643998919e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.32098482735455e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.815482917474584e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,7.249684858834371e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.81548218987882e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004656040400732,286.1628112792969,294.1499938964844,292.0577697753906,291.7311096191406,292.6126403808594,292.0418395996094,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931495878845,5.063066854660292e-09,0.0009931444656103,-0.0123168248683214,0.0,0.0,0.0,-0.0073227938264608,60.0,8.454798698425293,-0.0,-6.724946643998919e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
