time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.323166159447284e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.81777993729338e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,7.251380884554237e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,9.817778482101858e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0004657130048144,286.1671447753906,294.1499938964844,292.0613708496094,291.73468017578125,292.6031188964844,292.0448913574219,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.09023223571603e-09,0.0009933767141774,-0.0123879946768283,0.0,0.0,0.0,-0.0073362607508897,60.0,8.475671768188477,-0.0,-6.728092927232866e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,9.323166159447284e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.81777993729338e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,7.251380884554237e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,9.817778482101858e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0004657130048144,286.1671447753906,294.1499938964844,292.0613708496094,291.73468017578125,292.6031188964844,292.0448913574219,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.09023223571603e-09,0.0009933767141774,-0.0123879946768283,0.0,0.0,0.0,-0.0073362607508897,60.0,8.475671768188477,-0.0,-6.728092927232866e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,9.324237908003852e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,9.81890771072358e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,7.252214709296823e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,9.818906983127818e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,0.0004657664976548,286.1693115234375,294.1499938964844,292.0617370605469,291.7350158691406,292.5984191894531,292.0460510253906,286.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103574896025975e-09,0.0009934908011928,-0.0124229518696665,0.0,0.0,0.0,-0.0073428754694759,60.0,8.482460021972656,-0.0,-6.72963906822588e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,9.32529947021976e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.82002602540888e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,7.253040530486032e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.820024570217356e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,0.0004658195539377,286.1714782714844,294.1499938964844,292.0611877441406,291.7344970703125,292.59375,292.04693603515625,286.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167994286061e-09,0.0009936038404703,-0.0124575980007648,0.0,0.0,0.0,-0.0073494310490787,60.0,8.487749099731445,-0.0,-6.731170998364179e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,9.327395673608407e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,9.82223282335326e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,7.25467034499161e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,9.8222320957575e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0004659242404159,286.1758117675781,294.1499938964844,292.0575866699219,291.7309265136719,292.5844116210937,292.04815673828125,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259840860962,0.0,0.0,0.0,-0.0073623717762529,60.0,8.495076179504395,-0.0,-6.734196489333044e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,9.327395673608407e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,9.82223282335326e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,7.25467034499161e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,9.8222320957575e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.0004659242404159,286.1758117675781,294.1499938964844,292.0575866699219,291.7309265136719,292.5844116210937,292.04815673828125,286.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259840860962,0.0,0.0,0.0,-0.0073623717762529,60.0,8.495076179504395,-0.0,-6.734196489333044e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.32942348299548e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.824367589317262e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,7.256247045006603e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.8243668617215e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0004660255217459,286.1801452636719,294.1499938964844,292.0509948730469,291.724365234375,292.5751037597656,292.0477294921875,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.494741439819336,-0.0,-6.73712321486164e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,9.32942348299548e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,9.824367589317262e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,7.256247045006603e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.8243668617215e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0004660255217459,286.1801452636719,294.1499938964844,292.0509948730469,291.724365234375,292.5751037597656,292.0477294921875,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921377912163,0.0,0.0,0.0,-0.0073748901486396,60.0,8.494741439819336,-0.0,-6.73712321486164e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.331402543466538e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.826451423577964e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.257785910042003e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.826450695982204e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0004661243583541,286.1845092773437,294.1499938964844,292.0417785644531,291.7152404785156,292.5657653808594,292.04559326171875,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.48840618133545,-0.0,-6.739980307202131e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,9.331402543466538e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,9.826451423577964e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.257785910042003e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.826450695982204e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,0.0004661243583541,286.1845092773437,294.1499938964844,292.0417785644531,291.7152404785156,292.5657653808594,292.04559326171875,286.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567045226693,0.0,0.0,0.0,-0.0073871077038347,60.0,8.48840618133545,-0.0,-6.739980307202131e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.333324123872444e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.828474867390467e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.259280391735956e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.828473412198946e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0004662203136831,286.1888427734375,294.1499938964844,292.03033447265625,291.7038879394531,292.5563659667969,292.0417175292969,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.476798057556152,-0.0,-6.742754976585277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.333324123872444e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.828474867390467e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.259280391735956e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,9.828473412198946e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0004662203136831,286.1888427734375,294.1499938964844,292.03033447265625,291.7038879394531,292.5563659667969,292.0417175292969,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989694938063,60.0,8.476798057556152,-0.0,-6.742754976585277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,9.334256901638582e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.829456394072622e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,7.260005077114329e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,9.82945566647686e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0004662669089157,286.1910095214844,294.1499938964844,292.0238952636719,291.697509765625,292.5516357421875,292.03887939453125,286.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.468738555908203,-0.0,-6.744102165612277e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,9.3351787654683e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,9.830427734414116e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,7.260722486535087e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,9.830426279222591e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0004663129511754,286.19317626953125,294.1499938964844,292.0170288085937,291.6907043457031,292.546875,292.0356750488281,286.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823686054024e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.459856033325195,-0.0,-6.74543372269909e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,9.33698975131847e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,9.83233330771327e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,7.262130384333432e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.832332580117507e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004664033767767,286.1975402832031,294.1499938964844,292.0022888183594,291.67608642578125,292.5372619628906,292.02850341796875,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.44037914276123,-0.0,-6.748049230509423e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,9.33698975131847e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,9.83233330771327e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,7.262130384333432e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.832332580117507e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004664033767767,286.1975402832031,294.1499938964844,292.0022888183594,291.67608642578125,292.5372619628906,292.02850341796875,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.44037914276123,-0.0,-6.748049230509423e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.338714153273032e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.83414938673377e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,7.263471343321726e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.834148659138008e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0004664895241148,286.2018737792969,294.1499938964844,291.98651123046875,291.6604309082031,292.52752685546875,292.0196838378906,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.417357444763184,-0.0,-6.750541103883735e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,9.338714153273032e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,9.83414938673377e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,7.263471343321726e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.834148659138008e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0004664895241148,286.2018737792969,294.1499938964844,291.98651123046875,291.6604309082031,292.52752685546875,292.0196838378906,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384713760488e-09,0.0009950323728844,-0.0128952367231249,0.0,0.0,0.0,-0.0074322442524135,60.0,8.417357444763184,-0.0,-6.750541103883735e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.340373071609064e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.835895616561174e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.26476137060672e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.835894888965412e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0004665723827201,286.20623779296875,294.1499938964844,291.9700622558594,291.64410400390625,292.51763916015625,292.0094909667969,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.391940116882324,-0.0,-6.752938475074188e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.340373071609064e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.835895616561174e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,7.26476137060672e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.835894888965412e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0004665723827201,286.20623779296875,294.1499938964844,291.9700622558594,291.64410400390625,292.51763916015625,292.0094909667969,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424841441214,60.0,8.391940116882324,-0.0,-6.752938475074188e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.341949771624058e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.837555990088732e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,7.26598736946471e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.837554534897208e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0004666511085815,286.2106018066406,294.1499938964844,291.95330810546875,291.6275329589844,292.50762939453125,291.9981994628906,286.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.36483383178711,-0.0,-6.755217185627771e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.341949771624058e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.837555990088732e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,7.26598736946471e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.837554534897208e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0004666511085815,286.2106018066406,294.1499938964844,291.95330810546875,291.6275329589844,292.50762939453125,291.9981994628906,286.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.36483383178711,-0.0,-6.755217185627771e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,9.342701378045604e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.838346886681391e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,7.266571628861129e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,9.838346159085631e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0004666886525228,286.2127685546875,294.1499938964844,291.9449768066406,291.6192321777344,292.5025939941406,291.9921569824219,286.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490982195599e-09,0.0009954567067325,-0.0130252949893474,0.0,0.0,0.0,-0.0074568539857864,60.0,8.350872993469238,-0.0,-6.756303605470748e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.34343770495616e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.839122503763063e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,7.267144246725366e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,9.839121048571542e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0004667254106607,286.2149658203125,294.1499938964844,291.93670654296875,291.6110534667969,292.4974975585937,291.98602294921875,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658759843744e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.33682632446289,-0.0,-6.757367287946181e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,9.344855061499402e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.840614802669734e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,7.268246554303914e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.840614075073972e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0004667962202802,286.2193298339844,294.1499938964844,291.9205627441406,291.5950622558594,292.4873046875,291.9735412597656,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.30868911743164,-0.0,-6.759417203738849e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,9.344855061499402e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.840614802669734e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,7.268246554303914e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,9.840614075073972e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0004667962202802,286.2193298339844,294.1499938964844,291.9205627441406,291.5950622558594,292.4873046875,291.9735412597656,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309973667654e-09,0.0009956861613318,-0.013095554895699,0.0,0.0,0.0,-0.0074701500125229,60.0,8.30868911743164,-0.0,-6.759417203738849e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,9.346158185508102e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.841986320680007e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,7.269259367603809e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.841985593084246e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0004668612673413,286.22369384765625,294.1499938964844,291.9053649902344,291.5799560546875,292.47705078125,291.9609680175781,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.28109359741211,-0.0,-6.761300852531349e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,9.346158185508102e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.841986320680007e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,7.269259367603809e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,9.841985593084246e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0004668612673413,286.22369384765625,294.1499938964844,291.9053649902344,291.5799560546875,292.47705078125,291.9609680175781,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.28109359741211,-0.0,-6.761300852531349e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.347379091195762e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.843271254794672e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,7.27020888007246e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,9.843270527198912e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,0.0004669222398661,286.2280578613281,294.1499938964844,291.89141845703125,291.566162109375,292.4667663574219,291.9485168457031,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.254281997680664,-0.0,-6.763065840686977e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,9.347379091195762e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.843271254794672e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,7.27020888007246e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,9.843270527198912e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,0.0004669222398661,286.2280578613281,294.1499938964844,291.89141845703125,291.566162109375,292.4667663574219,291.9485168457031,286.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.254281997680664,-0.0,-6.763065840686977e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.34847630560398e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.844426676863804e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,7.271062349900603e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,9.844425949268044e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0004669770423788,286.232421875,294.1499938964844,291.879150390625,291.5539855957031,292.4564819335937,291.9363708496094,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.229013442993164,-0.0,-6.764652482615929e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,9.34847630560398e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.844426676863804e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.083984375,0.0,0.0,7.271062349900603e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,9.844425949268044e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0004669770423788,286.232421875,294.1499938964844,291.879150390625,291.5539855957031,292.4564819335937,291.9363708496094,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.229013442993164,-0.0,-6.764652482615929e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,9.348971798317508e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.84494763542898e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,7.271447248058394e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.84494690783322e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0004670017515309,286.234619140625,294.1499938964844,291.873779296875,291.5486755371094,292.45135498046875,291.9305725097656,286.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.217451095581055,-0.0,-6.765368709693578e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,9.349444735562427e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.845446038525552e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.27181468391791e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,9.845444583334027e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,0.0004670253838412,286.2367858886719,294.1499938964844,291.86895751953125,291.5438842773437,292.4462585449219,291.9249267578125,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.20642375946045,-0.0,-6.766052251805378e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.350321488454938e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.84636862995103e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.272496441146359e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,9.846367902355269e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.000467069185106,286.2411804199219,294.1499938964844,291.8612365722656,291.5362243652344,292.4360656738281,291.91412353515625,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.185824394226074,-0.0,-6.76732057058871e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.350321488454938e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.84636862995103e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,7.272496441146359e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,9.846367902355269e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.000467069185106,286.2411804199219,294.1499938964844,291.8612365722656,291.5362243652344,292.4360656738281,291.91412353515625,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.185824394226074,-0.0,-6.76732057058871e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.351035987492652e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.847120963968337e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,7.273052324308082e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.847120236372577e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0004671048664022,286.2455444335937,294.1499938964844,291.8563537597656,291.5313720703125,292.4259948730469,291.9045104980469,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.169222831726074,-0.0,-6.768353699726505e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.351035987492652e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.847120963968337e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,7.273052324308082e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.847120236372577e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0004671048664022,286.2455444335937,294.1499938964844,291.8563537597656,291.5313720703125,292.4259948730469,291.9045104980469,286.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.169222831726074,-0.0,-6.768353699726505e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.351623884867875e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.847740147961304e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.273509254446253e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.847739420365542e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0004671342321671,286.2499389648437,294.1499938964844,291.8547058105469,291.5297546386719,292.4161071777344,291.8963928222656,286.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.156912803649902,-0.0,-6.769203508838474e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
