time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,9.351623884867875e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.847740147961304e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,7.273509254446253e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,9.847739420365542e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0004671342321671,286.2499389648437,294.1499938964844,291.8547058105469,291.5297546386719,292.4161071777344,291.8963928222656,286.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.156912803649902,-0.0,-6.769203508838474e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.352055349154398e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.848193440120669e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,7.273843948496506e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,9.848192712524906e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004671557398978,286.2543029785156,294.1499938964844,291.856689453125,291.5317077636719,292.40643310546875,291.890380859375,286.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.150248527526855,-0.0,-6.769826654817734e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.352055349154398e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.848193440120669e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,7.273843948496506e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,9.848192712524906e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004671557398978,286.2543029785156,294.1499938964844,291.856689453125,291.5317077636719,292.40643310546875,291.890380859375,286.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.150248527526855,-0.0,-6.769826654817734e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.352201595902444e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.848346962826326e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.273957453435287e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,9.848346235230564e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0004671630449593,286.2565002441406,294.1499938964844,291.8591613769531,291.5341491699219,292.4017639160156,291.8886108398437,286.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.149925231933594,-0.0,-6.770037686010255e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,9.35235439101234e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.84850848908536e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,7.27407677914016e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,9.8485077614896e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0004671706701628,286.2586975097656,294.1499938964844,291.8626708984375,291.53765869140625,292.3970642089844,291.886474609375,286.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.148818969726562,-0.0,-6.770258664801079e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.35247226152569e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.84863145276904e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.274167728610337e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.84863072517328e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0004671765200328,286.2630920410156,294.1499938964844,291.8730773925781,291.5479736328125,292.3881530761719,291.8858642578125,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.155362129211426,-0.0,-6.770427773972187e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,9.35247226152569e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.84863145276904e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.274167728610337e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.84863072517328e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0004671765200328,286.2630920410156,294.1499938964844,291.8730773925781,291.5479736328125,292.3881530761719,291.8858642578125,286.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.155362129211426,-0.0,-6.770427773972187e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,9.352470078738406e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.848629269981755e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,7.274165545823053e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.848628542385995e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0004671764036174,286.2674865722656,294.1499938964844,291.8883056640625,291.56304931640625,292.3796081542969,291.88787841796875,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.167884826660156,-0.0,-6.770423510715774e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,9.352470078738406e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.848629269981755e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,7.274165545823053e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.848628542385995e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0004671764036174,286.2674865722656,294.1499938964844,291.8883056640625,291.56304931640625,292.3796081542969,291.88787841796875,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.167884826660156,-0.0,-6.770423510715774e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.352290362585336e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.848440095083788e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.27402584743686e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.848439367488028e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0004671674396377,286.2719116210937,294.1499938964844,291.90869140625,291.5832824707031,292.3716125488281,291.893310546875,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.18864631652832,-0.0,-6.770162741531749e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,9.352290362585336e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.848440095083788e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.27402584743686e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.848439367488028e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0004671674396377,286.2719116210937,294.1499938964844,291.90869140625,291.5832824707031,292.3716125488281,291.893310546875,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.18864631652832,-0.0,-6.770162741531749e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.351962216896936e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.848093759501352e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.273770461324602e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,9.848093031905591e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0004671510250773,286.2763061523437,294.1499938964844,291.9346618652344,291.6090393066406,292.3642578125,291.9025573730469,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.217994689941406,-0.0,-6.76968667789879e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,9.351962216896936e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.848093759501352e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.273770461324602e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,9.848093031905591e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0004671510250773,286.2763061523437,294.1499938964844,291.9346618652344,291.6090393066406,292.3642578125,291.9025573730469,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.217994689941406,-0.0,-6.76968667789879e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,9.35172283789143e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.84784128377214e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,7.273584196809679e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.84784055617638e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0004671390342991,286.27850341796875,294.1499938964844,291.94989013671875,291.6241149902344,292.3609313964844,291.90924072265625,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.237354278564453,-0.0,-6.769338511958267e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.351460175821558e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.847564797382802e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,7.273379742400721e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.84756406978704e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0004671259084716,286.2807312011719,294.1499938964844,291.96661376953125,291.6407165527344,292.3577575683594,291.9168395996094,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.258569717407227,-0.0,-6.7689576610519e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.350859181722626e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.846931061474606e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.272911898326129e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.846930333878844e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,0.0004670958733186,286.2851257324219,294.1499938964844,292.00494384765625,291.6787109375,292.351806640625,291.9341735839844,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.305643081665039,-0.0,-6.768086535657859e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.350859181722626e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.846931061474606e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.272911898326129e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.846930333878844e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,0.0004670958733186,286.2851257324219,294.1499938964844,292.00494384765625,291.6787109375,292.351806640625,291.9341735839844,286.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.305643081665039,-0.0,-6.768086535657859e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.350058826385066e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.846087777987124e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.272289076354355e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,9.84608705039136e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0004670558846555,286.28955078125,294.1499938964844,292.04998779296875,291.723388671875,292.34686279296875,291.95684814453125,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.36504077911377,-0.0,-6.766926929913097e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.350058826385066e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.846087777987124e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,7.272289076354355e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,9.84608705039136e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0004670558846555,286.28955078125,294.1499938964844,292.04998779296875,291.723388671875,292.34686279296875,291.95684814453125,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.36504077911377,-0.0,-6.766926929913097e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,9.34903946472332e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.84501457423903e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,7.271495996974409e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.845013846643268e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0004670049529522,286.2939758300781,294.1499938964844,292.09918212890625,291.7703552246094,292.3428649902344,291.98406982421875,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.429669380187988,-0.0,-6.765451132650925e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,9.34903946472332e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.84501457423903e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,7.271495996974409e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.845013846643268e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0004670049529522,286.2939758300781,294.1499938964844,292.09918212890625,291.7703552246094,292.3428649902344,291.98406982421875,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.429669380187988,-0.0,-6.765451132650925e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.34771669562906e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.843621228355914e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,7.270467176567763e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,9.843620500760152e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0004669388872571,286.29840087890625,294.1499938964844,292.1495056152344,291.8150329589844,292.3403015136719,292.0169677734375,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.495314598083496,-0.0,-6.763535509435314e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.34771669562906e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.843621228355914e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,7.270467176567763e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,9.843620500760152e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0004669388872571,286.29840087890625,294.1499938964844,292.1495056152344,291.8150329589844,292.3403015136719,292.0169677734375,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.495314598083496,-0.0,-6.763535509435314e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,9.346999286208302e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.842865983955562e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,7.269909110618755e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,9.8428652563598e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,0.000466903031338,286.3006286621094,294.1499938964844,292.175048828125,291.8365478515625,292.3393859863281,292.03472900390625,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.527621269226074,-0.0,-6.762496695955633e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.346245496999472e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.842071449384092e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.269322668435052e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.842070721788332e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0004668653709813,286.3028259277344,294.1499938964844,292.2008972167969,291.8575134277344,292.3386535644531,292.05291748046875,286.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.559575080871582,-0.0,-6.761405302313507e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.34463896555826e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.840379789238796e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.268072658916935e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.840379061643034e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004667851317208,286.3072814941406,294.1499938964844,292.2533264160156,291.8979187011719,292.3378601074219,292.0904235839844,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.622160911560059,-0.0,-6.759081117024834e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,9.34463896555826e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.840379789238796e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,7.268072658916935e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.840379061643034e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004667851317208,286.3072814941406,294.1499938964844,292.2533264160156,291.8979187011719,292.3378601074219,292.0904235839844,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.622160911560059,-0.0,-6.759081117024834e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.34299678192474e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.838650294113904e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.266795728355646e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.838649566518144e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0004667030880227,286.3117370605469,294.1499938964844,292.3066711425781,291.93634033203125,292.3378295898437,292.1300354003906,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.682683944702148,-0.0,-6.756704351573718e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.34299678192474e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.838650294113904e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.266795728355646e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.838649566518144e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,0.0004667030880227,286.3117370605469,294.1499938964844,292.3066711425781,291.93634033203125,292.3378295898437,292.1300354003906,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.682683944702148,-0.0,-6.756704351573718e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.341392433270812e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.83696008916013e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.265547174029052e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.836959361564368e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0004666229069698,286.316162109375,294.1499938964844,292.3609313964844,291.972900390625,292.3388671875,292.1722106933594,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.740264892578125,-0.0,-6.754382297913254e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,9.341392433270812e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.83696008916013e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.265547174029052e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,9.836959361564368e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0004666229069698,286.316162109375,294.1499938964844,292.3609313964844,291.972900390625,292.3388671875,292.1722106933594,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.740264892578125,-0.0,-6.754382297913254e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,9.339915413875131e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.835404489422216e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.264398300321773e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.835403761826456e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004665491287596,286.32061767578125,294.1499938964844,292.4159851074219,292.0076904296875,292.3409729003906,292.216552734375,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985367204883005e-09,0.0009951582178473,-0.0129337208345532,0.0,0.0,0.0,-0.0074395281262695,60.0,8.795185089111328,-0.0,-6.752246406449558e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,9.339915413875131e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.835404489422216e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,7.264398300321773e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.835403761826456e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0004665491287596,286.32061767578125,294.1499938964844,292.4159851074219,292.0076904296875,292.3409729003906,292.216552734375,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985367204883005e-09,0.0009951582178473,-0.0129337208345532,0.0,0.0,0.0,-0.0074395281262695,60.0,8.795185089111328,-0.0,-6.752246406449558e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,9.339243115391582e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.834696538746356e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,7.263875158969313e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.834695811150596e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0004665155138354,286.3228759765625,294.1499938964844,292.4437866210937,292.02447509765625,292.3424377441406,292.2392883300781,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.0009950869716703,-0.0129117593169212,0.0,0.0,0.0,-0.0074353739619255,60.0,8.821537017822266,-0.0,-6.751272962901568e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,9.338618838228284e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.834038792178036e-05,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.263389125000685e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,9.834038064582272e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0004664843145292,286.3251037597656,294.1499938964844,292.4718017578125,292.0408630371094,292.3440856933594,292.2623596191406,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.01289136800915,0.0,0.0,0.0,-0.0074315164238214,60.0,8.84744644165039,-0.0,-6.750369863084418e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.33752817218192e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.832890646066517e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,7.262540748342872e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.832889918470757e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0004664298612624,286.3295593261719,294.1499938964844,292.5282592773437,292.0724792480469,292.3478698730469,292.30926513671875,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.89818286895752,-0.0,-6.748793168753765e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.33752817218192e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.832890646066517e-05,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,7.262540748342872e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,9.832889918470757e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0004664298612624,286.3295593261719,294.1499938964844,292.5282592773437,292.0724792480469,292.3478698730469,292.30926513671875,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.89818286895752,-0.0,-6.748793168753765e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.336879156762734e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.832206706050783e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,7.262035796884447e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.832205978455022e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0004663974104914,286.33404541015625,294.1499938964844,292.5853576660156,292.1026611328125,292.35272216796875,292.358154296875,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606843325975206e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.946426391601562,-0.0,-6.747853831257089e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.336879156762734e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.832206706050783e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,7.262035796884447e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.832205978455022e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0004663974104914,286.33404541015625,294.1499938964844,292.5853576660156,292.1026611328125,292.35272216796875,292.358154296875,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606843325975206e-09,0.0009948345832526,-0.0128345545381307,0.0,0.0,0.0,-0.0074207629077136,60.0,8.946426391601562,-0.0,-6.747853831257089e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
