time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.336545190308244e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.831854549702256e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.261776045197621e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.831853822106495e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004663807048927,286.3385009765625,294.1499938964844,292.6429748535156,292.1315612792969,292.3582458496094,292.4080810546875,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.993165016174316,-0.0,-6.747369951654036e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.336545190308244e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.831854549702256e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,7.261776045197621e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.831853822106495e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0004663807048927,286.3385009765625,294.1499938964844,292.6429748535156,292.1315612792969,292.3582458496094,292.4080810546875,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.993165016174316,-0.0,-6.747369951654036e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.336715447716416e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.832033538259566e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,7.261908467626199e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,9.832032810663804e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0004663892323151,286.3429870605469,294.1499938964844,292.7010803222656,292.15924072265625,292.36456298828125,292.4594421386719,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,9.038204193115234,-0.0,-6.747615088897875e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.336715447716416e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.832033538259566e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,7.261908467626199e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,9.832032810663804e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0004663892323151,286.3429870605469,294.1499938964844,292.7010803222656,292.15924072265625,292.36456298828125,292.4594421386719,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,9.038204193115234,-0.0,-6.747615088897875e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,9.337119263364002e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.832458454184234e-05,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.26222206139937e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,9.832457726588471e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,0.0004664093721657,286.3452453613281,294.1499938964844,292.73028564453125,292.17266845703125,292.36834716796875,292.4859313964844,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,9.0596923828125,-0.0,-6.748197733941197e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.33752817218192e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.832889190874994e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.26254002074711e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,9.832888463279232e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0004664298030547,286.3475036621094,294.1499938964844,292.75958251953125,292.18585205078125,292.3721008300781,292.5124206542969,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.08117961883545,-0.0,-6.748788905497349e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.33867268031463e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.834094089455904e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,7.263429870363325e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.83409336186014e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0004664869629777,286.3519897460937,294.1499938964844,292.81842041015625,292.21148681640625,292.3800964355469,292.5660705566406,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318228289484,60.0,9.123318672180176,-0.0,-6.7504430489862e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.33867268031463e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.834094089455904e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,7.263429870363325e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,9.83409336186014e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21014404296875,0.0,0.0,0.0004664869629777,286.3519897460937,294.1499938964844,292.81842041015625,292.21148681640625,292.3800964355469,292.5660705566406,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318228289484,60.0,9.123318672180176,-0.0,-6.7504430489862e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,9.340732503915206e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.83626305242069e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,7.265031308634207e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.836262324824928e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0004665898450184,286.35650634765625,294.1499938964844,292.87750244140625,292.2362976074219,292.389404296875,292.6215209960937,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,9.16384506225586,-0.0,-6.753419512506298e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140197753906,0.0,0.0,9.340732503915206e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.83626305242069e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,7.265031308634207e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.836262324824928e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0004665898450184,286.35650634765625,294.1499938964844,292.87750244140625,292.2362976074219,292.389404296875,292.6215209960937,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,9.16384506225586,-0.0,-6.753419512506298e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.343070996692404e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.83872523647733e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,7.266850298037753e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.838724508881568e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.00046670663869,286.36102294921875,294.1499938964844,292.93682861328125,292.2603759765625,292.3992004394531,292.6773681640625,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365211516618,0.0,0.0,0.0,-0.0074589792639017,60.0,9.203775405883787,-0.0,-6.75680098538578e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.343070996692404e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.83872523647733e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,7.266850298037753e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.838724508881568e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.00046670663869,286.36102294921875,294.1499938964844,292.93682861328125,292.2603759765625,292.3992004394531,292.6773681640625,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337775998981442e-09,0.0009954934939742,-0.0130365211516618,0.0,0.0,0.0,-0.0074589792639017,60.0,9.203775405883787,-0.0,-6.75680098538578e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.346409933641552e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.842240979196504e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,7.269447087310255e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.842240979196504e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0004668734327424,286.3655700683594,294.1499938964844,292.9962463378906,292.28387451171875,292.4104309082031,292.7348937988281,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373391178888e-09,0.0009958492591977,-0.0131454970687627,0.0,0.0,0.0,-0.0074796010740101,60.0,9.24271297454834,-0.0,-6.761630544360743e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.346409933641552e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.842240979196504e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,7.269447087310255e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.842240979196504e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,0.0004668734327424,286.3655700683594,294.1499938964844,292.9962463378906,292.28387451171875,292.4104309082031,292.7348937988281,286.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373391178888e-09,0.0009958492591977,-0.0131454970687627,0.0,0.0,0.0,-0.0074796010740101,60.0,9.24271297454834,-0.0,-6.761630544360743e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.34810668695718e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.844027226790786e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,7.270766946021467e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.844027226790786e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004669581539928,286.3678283691406,294.1499938964844,293.0260009765625,292.2954406738281,292.4161071777344,292.7637023925781,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.262126922607422,-0.0,-6.764084758970057e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,9.350050095235928e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.846073953667656e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,7.272278162417933e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.846073226071894e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298278808594,0.0,0.0,0.0004670552152674,286.3701171875,294.1499938964844,293.0557556152344,292.3069152832031,292.422119140625,292.7928161621094,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.28135871887207,-0.0,-6.766897087118195e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.35425196075812e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.850499191088602e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,7.275546522578225e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.85049846349284e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004672651411965,286.3746643066406,294.1499938964844,293.115234375,292.32958984375,292.4345397949219,292.8515014648437,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.319711685180664,-0.0,-6.772980043479039e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.35425196075812e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.850499191088602e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,7.275546522578225e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.85049846349284e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004672651411965,286.3746643066406,294.1499938964844,293.115234375,292.32958984375,292.4345397949219,292.8515014648437,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.319711685180664,-0.0,-6.772980043479039e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.359256364405157e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.855768439592794e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.279438432306051e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,9.855767711997032e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0004675151139963,286.37921142578125,294.1499938964844,293.1746826171875,292.3520812988281,292.4482421875,292.9112548828125,286.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.358076095581056,-0.0,-6.780228289926526e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.359256364405157e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.855768439592794e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.279438432306051e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,9.855767711997032e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0004675151139963,286.37921142578125,294.1499938964844,293.1746826171875,292.3520812988281,292.4482421875,292.9112548828125,286.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.358076095581056,-0.0,-6.780228289926526e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,9.364427387481555e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.861213038675488e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,7.28345985407941e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.861212311079726e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0004677733813878,286.3837890625,294.1499938964844,293.23394775390625,292.37451171875,292.4622497558594,292.9712219238281,286.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908657163381,60.0,9.396467208862305,-0.0,-6.787720963075118e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,9.364427387481555e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.861213038675488e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,7.28345985407941e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.861212311079726e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0004677733813878,286.3837890625,294.1499938964844,293.23394775390625,292.37451171875,292.4622497558594,292.9712219238281,286.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603814301480271e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908657163381,60.0,9.396467208862305,-0.0,-6.787720963075118e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,9.370499901706351e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.867607150226831e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,7.288182678166777e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,9.867607150226831e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0004680767015088,286.3883972167969,294.1499938964844,293.29302978515625,292.39697265625,292.4779663085937,293.0321350097656,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679463122021389e-09,0.0009984154021367,-0.0139316590502858,0.0,0.0,0.0,-0.007628368679434,60.0,9.435725212097168,-0.0,-6.796526008656657e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,9.370499901706351e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.867607150226831e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,7.288182678166777e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,9.867607150226831e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0004680767015088,286.3883972167969,294.1499938964844,293.29302978515625,292.39697265625,292.4779663085937,293.0321350097656,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679463122021389e-09,0.0009984154021367,-0.0139316590502858,0.0,0.0,0.0,-0.007628368679434,60.0,9.435725212097168,-0.0,-6.796526008656657e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.373397915624082e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.87065941444598e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,7.290436769835651e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507629394531,0.0,0.0,9.87065868685022e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004682214639615,286.39068603515625,294.1499938964844,293.3224792480469,292.4082946777344,292.4856872558594,293.06256103515625,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.4552001953125,-0.0,-6.800730290024148e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.37651566346176e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.8739423265215e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,7.292861846508458e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.87394159892574e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0004683771985583,286.3929748535156,294.1499938964844,293.3518371582031,292.419677734375,292.4937438964844,293.0931396484375,286.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.474926948547363,-0.0,-6.80525502616547e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.3829286925029e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.880695142783225e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,7.297849515452981e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,9.880694415187465e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0004686975444201,286.3976135253906,294.1499938964844,293.4102783203125,292.4427185058594,292.5104064941406,293.1544494628906,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.514918327331545,-0.0,-6.814565978174869e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.3829286925029e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.880695142783225e-05,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,7.297849515452981e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,9.880694415187465e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,0.0004686975444201,286.3976135253906,294.1499938964844,293.4102783203125,292.4427185058594,292.5104064941406,293.1544494628906,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.514918327331545,-0.0,-6.814565978174869e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.389605838805436e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.887726628221571e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,7.303042366402224e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.88772590062581e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0004690310743171,286.4022216796875,294.1499938964844,293.46832275390625,292.4662475585937,292.5281982421875,293.2158203125,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.55642318725586,-0.0,-6.824267728688937e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.389605838805436e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.887726628221571e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,7.303042366402224e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.88772590062581e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0004690310743171,286.4022216796875,294.1499938964844,293.46832275390625,292.4662475585937,292.5281982421875,293.2158203125,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004505747929,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.55642318725586,-0.0,-6.824267728688937e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.396325185662135e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.894802497001363e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.308268686756492e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.894801769405603e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004693666996899,286.4068908691406,294.1499938964844,293.5259094238281,292.4904479980469,292.5467224121094,293.2770690917969,287.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.598971366882324,-0.0,-6.83403769130564e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.396325185662135e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.894802497001363e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.308268686756492e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.894801769405603e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004693666996899,286.4068908691406,294.1499938964844,293.5259094238281,292.4904479980469,292.5467224121094,293.2770690917969,287.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.598971366882324,-0.0,-6.83403769130564e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.403081639902666e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.901916200760752e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,7.313522655749694e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.90191547316499e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0004697041877079,286.4115295410156,294.1499938964844,293.5829162597656,292.5154113769531,292.5658264160156,293.33795166015625,287.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.642745971679688,-0.0,-6.84386805005488e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,9.403081639902666e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.901916200760752e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,7.313522655749694e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.90191547316499e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0004697041877079,286.4115295410156,294.1499938964844,293.5829162597656,292.5154113769531,292.5658264160156,293.33795166015625,287.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.642745971679688,-0.0,-6.84386805005488e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.406427125213668e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.9054399470333e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.316125265788287e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.90543921943754e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0004698713019024,286.41387939453125,294.1499938964844,293.6112060546875,292.5282287597656,292.5755615234375,293.3682556152344,287.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.665061950683594,-0.0,-6.848738820508515e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,9.409735503140836e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.90892294794321e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,7.318698044400662e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.90892294794321e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0004700365534517,286.41619873046875,294.1499938964844,293.6393127441406,292.54132080078125,292.5854187011719,293.39849853515625,287.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.687678337097168,-0.0,-6.85355630025697e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.416217653779312e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.915749251376836e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.323740283027291e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.915749251376836e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0004703603626694,286.4208984375,294.1499938964844,293.6950378417969,292.5683288574219,292.6054077148437,293.4587707519531,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.733685493469238,-0.0,-6.863002255386165e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.416217653779312e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,9.915749251376836e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.323740283027291e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,9.915749251376836e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0004703603626694,286.4208984375,294.1499938964844,293.6950378417969,292.5683288574219,292.6054077148437,293.4587707519531,287.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.733685493469238,-0.0,-6.863002255386165e-08,0.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.050000000745058,9.422117727808654e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.0,0.050000000745058,9.921962191583587e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.050000000745058,7.328328501898795e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.050000000745058,9.921961463987829e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.050000000745058,0.0004706550389528,286.4255676269531,285.4460144042969,293.75,292.5965881347656,292.6260681152344,293.5184936523437,287.0366516113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322509626954797e-09,0.0010039139306172,-0.0156161971390247,0.0,0.0,0.0,-0.0079471543431282,60.0,9.781352996826172,-0.0,-6.871604085745275e-08,1.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
