time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.050000000745058,9.422117727808654e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.0,0.050000000745058,9.921962191583587e-05,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.050000000745058,7.328328501898795e-05,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.050000000745058,9.921961463987829e-05,298.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.050000000745058,0.0004706550389528,286.4255676269531,285.4460144042969,293.75,292.5965881347656,292.6260681152344,293.5184936523437,287.0366516113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322509626954797e-09,0.0010039139306172,-0.0156161971390247,0.0,0.0,0.0,-0.0079471543431282,60.0,9.781352996826172,-0.0,-6.871604085745275e-08,1.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.6354585886001587,0.050000000745058,0.0408873409032821,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.6354585886001587,0.050000000745058,0.0430563539266586,298.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090515136719,0.6354585886001587,0.050000000745058,0.0318012796342372,298.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80792236328125,0.6354585886001587,0.050000000745058,0.0430563539266586,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80816650390625,0.6354585886001587,0.050000000745058,0.2042407989501953,286.9039611816406,285.4121398925781,293.7773132324219,292.6110534667969,296.7686462402344,297.6371459960937,287.2499389648437,1.0,0.1097199916839599,0.091772437095642,0.091772437095642,1.0,1.0,-0.4362728297710418,0.0008501914562657,0.4354226589202881,-0.1265245378017425,0.0,0.0,0.0,10.15305519104004,60.0,1265.3790283203125,0.0,12.29278564453125,1.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576904296875,0.6319531202316284,0.050000000745058,0.045241717249155,298.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.6319531202316284,0.050000000745058,0.047641709446907,298.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.6319531202316284,0.050000000745058,0.035188004374504,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7576904296875,0.6319531202316284,0.050000000745058,0.047641709446907,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.6319531202316284,0.050000000745058,0.2259917557239532,287.8708801269531,285.3782043457031,293.8046569824219,292.62548828125,297.3063659667969,298.6768493652344,288.58447265625,1.0,0.121087409555912,0.1835448741912841,0.1835448741912841,1.0,1.0,-0.4820556044578552,0.0199231877923011,0.4621324241161346,-0.1180932000279426,0.0,0.0,0.0,12.505223274230955,60.0,2588.687255859375,0.0,16.68149185180664,1.0,281.2554016113281,283.7779846191406,297.1026916503906,298.9052429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.381991282749104e-21,2.690995641374552e-21,2.690995641374552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.0456789657473564,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.571283221244812,0.050000000745058,0.0481021478772163,298.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.0355280824005603,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.0481021478772163,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.2281758785247802,287.7387084960937,285.3102111816406,293.8594970703125,292.654296875,297.274658203125,298.6544189453125,286.6661376953125,1.0,0.1405831575393676,0.3670897483825683,0.3670897483825683,1.0,1.0,-0.4867187738418579,0.0785689428448677,0.4081498384475708,-0.0608573742210865,1.0,1.0,0.0,20.03646850585937,60.0,12537.9658203125,0.0,23.183631896972656,1.0,282.024658203125,286.3243408203125,297.88592529296875,299.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,1795.46240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775235116481781,1.0,0.0,0.0,0.8924275636672974,0.8924294114112854,5.537136971156545e-08,4.262331485748291,4.262321472167969,9.816554666031152e-06,0.0,0.0,-0.0,5037.70849609375,0.0,21.959577560424805,1894.944580078125,0.0,237.79791259765625,0.2313037514686584,1.0,0.0,3.0,1.0,0.0
17820240,298.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.0456789657473564,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.571283221244812,0.050000000745058,0.0481021478772163,298.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.0355280824005603,298.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.0481021478772163,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.571283221244812,0.050000000745058,0.2281758785247802,287.7387084960937,285.3102111816406,293.8594970703125,292.654296875,297.274658203125,298.6544189453125,286.6661376953125,1.0,0.1405831575393676,0.3670897483825683,0.3670897483825683,1.0,1.0,-0.4867187738418579,0.0785689428448677,0.4081498384475708,-0.0608573742210865,1.0,1.0,0.0,20.03646850585937,60.0,12537.9658203125,0.0,23.183631896972656,1.0,282.024658203125,286.3243408203125,297.88592529296875,299.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,1795.46240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775235116481781,1.0,0.0,0.0,0.8924275636672974,0.8924294114112854,5.537136971156545e-08,4.262331485748291,4.262321472167969,9.816554666031152e-06,0.0,0.0,-0.0,5037.70849609375,0.0,21.959577560424805,1894.944580078125,0.0,237.79791259765625,0.2313037514686584,1.0,0.0,3.0,1.0,0.0
17820300,298.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.5494472980499268,0.050000000745058,0.0458164475858211,298.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.5494472980499268,0.050000000745058,0.0482469238340854,298.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.5494472980499268,0.050000000745058,0.0356350131332874,298.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.5494472980499268,0.050000000745058,0.0482469238340854,298.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.5494472980499268,0.050000000745058,0.2288626283407211,286.00732421875,285.276123046875,293.8869934082031,292.6686706542969,297.2486267089844,298.609619140625,285.4541015625,1.0,0.1489804536104202,0.4588621854782104,0.4588621854782104,1.0,1.0,-0.4881838858127594,0.1237670555710792,0.3644168078899383,-0.0162416547536849,1.0,1.0,0.0,23.71549797058105,60.0,11600.986328125,0.0,26.3336124420166,1.0,282.4806823730469,285.0398254394531,297.1420288085937,298.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,3105.21728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889352917671203,1.0,0.0,0.0,1.1737346649169922,1.1737370491027832,9.20351084232607e-08,4.26582145690918,4.265811920166016,9.78680509433616e-06,0.0,0.0,-0.0,3804.944580078125,0.0,49.50109100341797,1895.423095703125,0.0,474.1231689453125,0.2969619333744049,1.0,0.0,3.0,1.0,0.0
17820360,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.5326287746429443,0.050000000745058,0.0459477044641971,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.5326287746429443,0.050000000745058,0.0483851470053195,298.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.5326287746429443,0.050000000745058,0.0357371047139167,298.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.5326287746429443,0.050000000745058,0.0483851470053195,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.5326287746429443,0.050000000745058,0.2295182943344116,285.21142578125,285.2420349121094,293.9144897460937,292.6830139160156,296.996826171875,298.5591735839844,285.0183410644531,1.0,0.1565384268760681,0.5670897364616394,0.5670897364616394,0.800000011920929,1.0,-0.4895824193954468,0.1744228303432464,0.3151595592498779,0.0338149555027484,0.7414458394050598,0.7414458394050598,0.0,27.2315673828125,60.0,10771.046875,0.0,29.362415313720703,1.0,282.7989196777344,284.6676940917969,296.384765625,297.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,6360.55224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189247727394104,1.0,0.0,0.0,1.3751442432403564,1.3751479387283323,1.2618419020782312e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3470.363525390625,0.0,85.51416778564453,1895.4366455078125,0.0,568.5189208984375,0.3470001220703125,1.0,0.0,3.0,1.0,0.0
17820420,298.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.5159813165664673,0.050000000745058,0.04611237347126,298.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.5159813165664673,0.050000000745058,0.0485585518181324,298.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.5159813165664673,0.050000000745058,0.0358651801943779,298.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.5159813165664673,0.050000000745058,0.0485585518181324,298.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.5159813165664673,0.050000000745058,0.2303408682346344,284.9848327636719,285.1958312988281,293.9517517089844,292.70233154296875,296.2240905761719,298.4942321777344,285.02984619140625,1.0,0.1655281037092209,0.7134169936180115,0.7134169936180115,0.5295933485031128,1.0,-0.4913367927074432,0.2653340697288513,0.2260027378797531,0.1238260269165039,0.5426071882247925,0.5426071882247925,0.0,31.646141052246094,60.0,9702.4609375,0.0,33.20585632324219,1.0,283.003173828125,284.887939453125,295.7007141113281,296.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18467.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916765391826629,1.0,0.0,0.0,1.1436352729797363,1.1436402797698977,8.727070621716848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.689208984375,0.0,82.16940307617188,1895.4371337890625,0.0,482.0403137207031,0.3419577181339264,1.0,0.0,3.0,1.0,0.0
17820480,298.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5098764896392822,0.050000000745058,0.0461851879954338,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04913330078125,0.5098764896392822,0.050000000745058,0.0486352294683456,298.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5098764896392822,0.050000000745058,0.0359218120574951,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5098764896392822,0.050000000745058,0.0486352294683456,298.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5098764896392822,0.050000000745058,0.230704590678215,285.05938720703125,285.1736755371094,293.9696044921875,292.71160888671875,295.5438232421875,298.46734619140625,285.134765625,1.0,0.1693723797798156,0.7835448980331421,0.7835448980331421,0.4000000059604645,1.0,-0.4921122789382934,0.3495624363422394,0.1425498276948928,0.2074359804391861,0.571368396282196,0.571368396282196,0.0,33.60416793823242,60.0,9919.2099609375,-0.0,34.929805755615234,1.0,283.0480651855469,285.0606689453125,295.5131530761719,296.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18091.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649562239646911,1.0,0.0,0.0,1.1349527835845947,1.1349576711654663,8.595062439553659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.28125,0.0,80.08705139160156,1895.4371337890625,0.0,410.2834777832031,0.3415327072143554,1.0,0.0,3.0,1.0,0.0
17820540,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.0463890768587589,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.4957032799720764,0.050000000745058,0.0488499328494071,298.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.0360803939402103,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.0488499328494071,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.2317230403423309,285.1161193847656,285.104736328125,294.02520751953125,292.74029541015625,294.04132080078125,298.4016418457031,285.0760498046875,1.0,0.179617628455162,1.0,1.0,0.0,1.0,-0.4942857325077057,0.4942844808101654,1.2387001788738417e-06,0.3508019745349884,0.651867151260376,0.651867151260376,0.0,39.07613754272461,60.0,10861.001953125,-0.0,39.76567459106445,1.0,283.1221008300781,284.9961853027344,295.4375,296.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,14321.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943416476249695,1.0,0.0,0.0,1.3926615715026855,1.3926666975021362,1.294149996056149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73486328125,0.0,111.08492279052734,1895.4371337890625,0.0,265.8537902832031,0.3771061897277832,1.0,0.0,3.0,1.0,0.0
17820600,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.0463890768587589,298.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.4957032799720764,0.050000000745058,0.0488499328494071,298.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.0360803939402103,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.0488499328494071,298.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.4957032799720764,0.050000000745058,0.2317230403423309,285.1161193847656,285.104736328125,294.02520751953125,292.74029541015625,294.04132080078125,298.4016418457031,285.0760498046875,1.0,0.179617628455162,1.0,1.0,0.0,1.0,-0.4942857325077057,0.4942844808101654,1.2387001788738417e-06,0.3508019745349884,0.651867151260376,0.651867151260376,0.0,39.07613754272461,60.0,10861.001953125,-0.0,39.76567459106445,1.0,283.1221008300781,284.9961853027344,295.4375,296.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,14321.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943416476249695,1.0,0.0,0.0,1.3926615715026855,1.3926666975021362,1.294149996056149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73486328125,0.0,111.08492279052734,1895.4371337890625,0.0,265.8537902832031,0.3771061897277832,1.0,0.0,3.0,1.0,0.0
17820660,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.0465567521750927,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.4860588610172272,0.050000000745058,0.0490265041589736,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.0362108089029789,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.0490265041589736,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.2325606197118759,285.0434875488281,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35528564453125,285.04412841796875,1.0,0.1875252723693847,1.0,1.0,0.0,1.0,-0.4960724711418152,0.4960721135139465,3.533795336352341e-07,0.3520052433013916,0.6490749716758728,0.6490749716758728,0.0,43.558712005615234,48.0,10889.0068359375,-0.0,43.741485595703125,1.0,283.1429748535156,284.98858642578125,295.60888671875,296.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,16443.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362058013677597,1.0,0.0,0.0,1.4146641492843628,1.414669632911682,1.3353653116610076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.609375,0.0,121.2640151977539,1895.4371337890625,0.0,213.1334991455078,0.3880863785743713,1.0,0.0,3.0,1.0,0.0
17820720,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.0465567521750927,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.4860588610172272,0.050000000745058,0.0490265041589736,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.0362108089029789,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.0490265041589736,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.4860588610172272,0.050000000745058,0.2325606197118759,285.0434875488281,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35528564453125,285.04412841796875,1.0,0.1875252723693847,1.0,1.0,0.0,1.0,-0.4960724711418152,0.4960721135139465,3.533795336352341e-07,0.3520052433013916,0.6490749716758728,0.6490749716758728,0.0,43.558712005615234,48.0,10889.0068359375,-0.0,43.741485595703125,1.0,283.1429748535156,284.98858642578125,295.60888671875,296.3974914550781,293.1499938964844,293.1499938964844,283.1499938964844,16443.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362058013677597,1.0,0.0,0.0,1.4146641492843628,1.414669632911682,1.3353653116610076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.609375,0.0,121.2640151977539,1895.4371337890625,0.0,213.1334991455078,0.3880863785743713,1.0,0.0,3.0,1.0,0.0
17820780,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839376807212829,0.050000000745058,0.0465957820415496,298.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.4839376807212829,0.050000000745058,0.0490676015615463,298.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839376807212829,0.050000000745058,0.0362411625683307,298.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839376807212829,0.050000000745058,0.0490676015615463,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.4839376807212829,0.050000000745058,0.232755571603775,285.0346374511719,284.9960327148437,294.109619140625,292.7835693359375,294.1033935546875,298.336181640625,285.0214233398437,1.0,0.1889832466840744,1.0,1.0,0.0,1.0,-0.4964885115623474,0.4964881539344787,3.536990504926507e-07,0.3522379696369171,0.675709068775177,0.675709068775177,0.0,44.60160446166992,48.0,11062.1025390625,-0.0,44.67050552368164,1.0,283.14678955078125,284.9338684082031,295.7155456542969,296.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,15292.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590982556343078,1.0,0.0,0.0,1.4955538511276243,1.495559573173523,1.492442294193097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.94580078125,0.0,133.8188934326172,1895.4371337890625,0.0,208.4991149902344,0.4012253880500793,1.0,0.0,3.0,1.0,0.0
17820840,298.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.4838083684444427,0.050000000745058,0.0465981736779212,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066223144531,0.4838083684444427,0.050000000745058,0.049070119857788,298.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.4838083684444427,0.050000000745058,0.0362430214881897,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.4838083684444427,0.050000000745058,0.049070119857788,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.4838083684444427,0.050000000745058,0.2327675223350525,285.00323486328125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.322265625,284.9830017089844,1.0,0.1889359056949615,1.0,1.0,0.0,1.0,-0.4965141415596008,0.4965137839317322,3.536876533871691e-07,0.3521831333637237,0.6872377991676331,0.6872377991676331,0.0,44.66484451293945,36.0,11118.0185546875,-0.0,44.72692108154297,1.0,283.1484069824219,284.876953125,295.79644775390625,296.6194152832031,293.1499938964844,293.1499938964844,283.1499938964844,15224.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631071448326111,1.0,0.0,0.0,1.5511937141418457,1.5511996746063232,1.605556150252596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.75390625,0.0,145.4169464111328,1895.4371337890625,0.0,214.78163146972656,0.4122211933135986,1.0,0.0,3.0,1.0,0.0
17820900,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850174486637115,0.050000000745058,0.0465758591890335,298.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676208496094,0.4850174486637115,0.050000000745058,0.0490466207265853,298.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850174486637115,0.050000000745058,0.0362256690859794,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850174486637115,0.050000000745058,0.0490466207265853,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850174486637115,0.050000000745058,0.2326560616493225,284.96392822265625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095092773437,284.9467163085937,1.0,0.1877470761537552,1.0,1.0,0.0,1.0,-0.4962764382362366,0.4962760806083679,3.534470636168408e-07,0.3519210815429687,0.6805803775787354,0.6805803775787354,0.0,44.0672721862793,36.0,11126.3955078125,-0.0,44.194427490234375,1.0,283.1492614746094,284.8324584960937,295.85797119140625,296.696533203125,293.1499938964844,293.1499938964844,283.1499938964844,15877.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704498410224914,1.0,0.0,0.0,1.587517499923706,1.5875236988067627,1.681630124039657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.2099609375,0.0,155.65158081054688,1895.4371337890625,0.0,226.4099884033203,0.4209675788879394,1.0,0.0,3.0,1.0,0.0
17820960,298.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875224530696869,0.050000000745058,0.0465301387012004,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93963623046875,0.4875224530696869,0.050000000745058,0.048998475074768,298.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875224530696869,0.050000000745058,0.0361901074647903,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875224530696869,0.050000000745058,0.048998475074768,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4875224530696869,0.050000000745058,0.2324276715517044,284.9374084472656,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.298828125,284.9311218261719,1.0,0.1854680180549621,1.0,1.0,0.0,1.0,-0.4957893490791321,0.4957889914512634,3.52991833096894e-07,0.3514678180217743,0.66253662109375,0.66253662109375,0.0,42.84375381469727,25.0,11070.8671875,-0.0,43.10565185546875,1.0,283.149658203125,284.82452392578125,295.8895568847656,296.7368469238281,293.1499938964844,293.1499938964844,283.1499938964844,17351.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780146539211273,1.0,0.0,0.0,1.577670931816101,1.5776772499084473,1.660834101357978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.0712890625,0.0,158.17581176757812,1895.4371337890625,0.0,238.5965118408203,0.4224655628204345,1.0,0.0,3.0,1.0,0.0
17821020,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.492582619190216,0.050000000745058,0.0464410819113254,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.492582619190216,0.050000000745058,0.0489046983420848,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.492582619190216,0.1652780473232269,0.036120843142271,298.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.492582619190216,0.050000000745058,0.0489046983420848,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.492582619190216,0.050000000745058,0.2319828271865844,284.9351501464844,284.95001220703125,294.22802734375,292.8437805175781,294.2218017578125,298.287353515625,284.9393005371094,1.0,0.1810834854841232,1.0,1.0,0.0,1.0,-0.4948404431343078,0.4948400855064392,3.521260794059345e-07,0.350630521774292,0.6538720726966858,0.6538720726966858,0.0,40.46104431152344,25.0,11049.7119140625,-0.0,40.99125671386719,1.0,283.1498718261719,284.8424377441406,295.8993530273437,296.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,18178.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854109346866607,1.0,0.0,0.0,1.5573805570602417,1.5573869943618774,1.618388978386065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.33056640625,0.0,156.20419311523438,1895.4371337890625,0.0,250.76290893554688,0.4207400679588318,1.0,0.0,3.0,1.0,0.0
17821080,298.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5035895705223083,0.050000000745058,0.04626901820302,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.5035895705223083,0.050000000745058,0.0487235039472579,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.717397928237915,0.1664383709430694,0.0945435538887977,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5035895705223083,0.050000000745058,0.0487235039472579,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5035895705223083,0.050000000745058,0.2311233282089233,284.9515991210937,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27886962890625,284.9944152832031,1.0,0.1793633550405502,1.0,1.0,0.0,1.0,-0.5631821155548096,0.5631816983222961,4.11946388112483e-07,0.4012798964977264,0.6627097129821777,0.6627097129821777,0.0,36.38957977294922,28.0,11904.51171875,-0.0,45.0818977355957,1.0,283.1499328613281,284.9165954589844,295.9007263183594,296.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,17986.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879645764827728,1.0,0.0,0.0,1.558998465538025,1.5590049028396606,1.621753398239889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.07861328125,0.0,155.9572296142578,1895.4371337890625,0.0,255.0300750732422,0.4208865761756897,1.0,0.0,3.0,1.0,0.0
17821140,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.7939922213554382,0.1572106927633285,0.1441375911235809,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139038085937,0.5306165218353271,0.050000000745058,0.0484030060470104,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.798025906085968,0.1614368110895156,0.1137744486331939,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306165218353271,0.1495885998010635,0.0484030060470104,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306165218353271,0.050000000745058,0.2296030223369598,285.32916259765625,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1322021484375,285.3177795410156,1.0,0.179595947265625,1.0,1.0,0.0,1.0,-0.7012096047401428,0.7012090682983398,5.471368353937578e-07,0.5070900917053223,1.0,1.0,0.0,29.44639587402344,25.0,15476.1025390625,-0.0,54.81489944458008,1.0,283.1499938964844,285.0614929199219,296.0716857910156,297.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,8840.6728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220364093780517,1.0,0.0,0.0,1.9690650701522827,1.969071865081787,2.587102017059806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.4375,0.0,234.10255432128903,1895.4371337890625,0.0,316.322265625,0.4924704432487488,1.0,0.0,3.0,1.0,0.0
17821200,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.7939922213554382,0.1572106927633285,0.1441375911235809,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139038085937,0.5306165218353271,0.050000000745058,0.0484030060470104,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.798025906085968,0.1614368110895156,0.1137744486331939,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306165218353271,0.1495885998010635,0.0484030060470104,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306165218353271,0.050000000745058,0.2296030223369598,285.32916259765625,284.95001220703125,294.3015441894531,292.8808898925781,294.2971496582031,298.1322021484375,285.3177795410156,1.0,0.179595947265625,1.0,1.0,0.0,1.0,-0.7012096047401428,0.7012090682983398,5.471368353937578e-07,0.5070900917053223,1.0,1.0,0.0,29.44639587402344,25.0,15476.1025390625,-0.0,54.81489944458008,1.0,283.1499938964844,285.0614929199219,296.0716857910156,297.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,8840.6728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220364093780517,1.0,0.0,0.0,1.9690650701522827,1.969071865081787,2.587102017059806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.4375,0.0,234.10255432128903,1895.4371337890625,0.0,316.322265625,0.4924704432487488,1.0,0.0,3.0,1.0,0.0
17821260,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8864138126373291,0.1561599224805832,0.140412762761116,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.8703057765960693,0.1482690274715423,0.1400844305753708,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9023969769477844,0.1654352247714996,0.115045852959156,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8696179986000061,0.1456067562103271,0.1397547274827957,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.6105830073356628,0.050000000745058,0.2272123098373413,285.4978942871094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5267639160156,1.0,0.183241382241249,1.0,1.0,0.0,1.0,-0.9150283932685852,0.9150276184082032,8.024820772334351e-07,0.6787745952606201,1.0,1.0,0.0,18.884248733520508,25.0,19331.431640625,-0.0,73.10968017578125,1.0,283.1499938964844,285.1993713378906,296.2060241699219,297.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,11468.4638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823657274246216,1.0,0.0,0.0,2.2556755542755127,2.2556843757629395,3.395053909116541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.90283203125,0.0,351.31427001953125,1895.4371337890625,0.0,455.6873168945313,0.5616731643676758,1.0,0.0,3.0,1.0,0.0
17821320,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8864138126373291,0.1561599224805832,0.140412762761116,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50994873046875,0.8703057765960693,0.1482690274715423,0.1400844305753708,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9023969769477844,0.1654352247714996,0.115045852959156,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8696179986000061,0.1456067562103271,0.1397547274827957,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.6105830073356628,0.050000000745058,0.2272123098373413,285.4978942871094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5267639160156,1.0,0.183241382241249,1.0,1.0,0.0,1.0,-0.9150283932685852,0.9150276184082032,8.024820772334351e-07,0.6787745952606201,1.0,1.0,0.0,18.884248733520508,25.0,19331.431640625,-0.0,73.10968017578125,1.0,283.1499938964844,285.1993713378906,296.2060241699219,297.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,11468.4638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823657274246216,1.0,0.0,0.0,2.2556755542755127,2.2556843757629395,3.395053909116541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.90283203125,0.0,351.31427001953125,1895.4371337890625,0.0,455.6873168945313,0.5616731643676758,1.0,0.0,3.0,1.0,0.0
17821380,297.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8808627724647522,0.1583232283592224,0.1418517529964447,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.8600112795829773,0.1448712646961212,0.1390845626592636,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8994855284690857,0.1688523739576339,0.1172750145196914,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8557906746864319,0.1430448740720749,0.1370137333869934,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.6044795513153076,0.1367038041353225,0.2273435145616531,285.5136413574219,284.95001220703125,294.3857421875,292.92315673828125,294.38238525390625,298.0118408203125,285.49908447265625,1.0,0.1845762729644775,1.0,1.0,0.0,1.0,-0.9151458144187928,0.915144979953766,8.026522664295044e-07,0.6788908243179321,1.0,1.0,0.0,19.587841033935547,25.0,19684.302734375,-0.0,74.2219009399414,1.0,283.1499938964844,285.12939453125,296.2284545898437,297.6243896484375,293.1499938964844,293.1499938964844,283.1499938964844,12929.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159333944320679,1.0,0.0,0.0,2.395033359527588,2.395043134689331,3.827511250165117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.48779296875,0.0,420.53363037109375,1895.4371337890625,0.0,558.2952880859375,0.5927491188049316,1.0,0.0,3.0,1.0,0.0
17821440,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.8605601191520691,0.1664870530366897,0.080350250005722,297.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.8605601191520691,0.1460527330636978,0.0846126824617385,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.8605601191520691,0.1774029284715652,0.0624946318566799,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8605601191520691,0.1445677280426025,0.0846126899123191,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9712622165679932,0.1356083452701568,0.563727080821991,285.5712280273437,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.02001953125,285.6026916503906,1.0,0.1885666102170944,1.0,1.0,0.0,1.0,-1.036978840827942,1.0369778871536257,9.733519164001336e-07,0.7737873196601868,1.0,1.0,0.0,13.00950050354004,45.0,21598.07421875,-0.0,87.72560119628906,1.0,283.1499938964844,285.2182006835937,296.21112060546875,297.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,13983.5986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399183630943298,1.0,0.0,0.0,2.4907689094543457,2.4907796382904053,4.139617999499025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5087890625,0.0,473.005859375,1895.4371337890625,0.0,645.81494140625,0.6187784075737,1.0,0.0,3.0,1.0,0.0
17821500,298.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8828230500221252,0.1762148439884185,0.0942185372114181,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.8828230500221252,0.1489665359258651,0.0992166697978973,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8828230500221252,0.1863879114389419,0.0732810869812965,297.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8828230500221252,0.1474827080965042,0.0992166772484779,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.965872049331665,0.1331656128168106,0.6023820042610168,285.61749267578125,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.02606201171875,285.619140625,1.0,0.1947659999132156,1.0,1.0,0.0,1.0,-1.0523645877838137,1.0523635149002075,1.0005666126744472e-06,0.7915527820587158,1.0,1.0,0.0,14.131148338317873,45.0,22251.673828125,-0.0,101.33948516845705,1.0,283.1499938964844,285.1981506347656,296.1925048828125,297.7417907714844,293.1499938964844,293.1499938964844,283.1499938964844,15238.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626328587532043,1.0,0.0,0.0,2.600123167037964,2.60013484954834,4.511086899583461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.63134765625,0.0,538.0814819335938,1895.4371337890625,0.0,741.3014526367188,0.6425824761390686,1.0,0.0,3.0,1.0,0.0
17821560,298.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8735479116439819,0.1835345178842544,0.0882425680756568,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.8735479116439819,0.1521977335214615,0.0929236710071563,298.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8735479116439819,0.1930169463157653,0.0686331093311309,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8735479116439819,0.1505595296621322,0.0929236710071563,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9724489450454712,0.1308352500200271,0.5941974520683289,285.6467590332031,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0045471191406,285.66180419921875,1.0,0.2034447789192199,1.0,1.0,0.0,1.0,-1.120079755783081,1.120078682899475,1.1066823617511543e-06,0.8443377017974854,1.0,1.0,0.0,14.62573528289795,65.0,23374.84375,-0.0,108.42814636230467,1.0,283.1499938964844,285.2232666015625,296.164306640625,297.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,16227.3740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804091095924377,1.0,0.0,0.0,2.6831696033477783,2.683182001113892,4.803851538781601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.80859375,0.0,591.3038330078125,1895.4371337890625,0.0,825.500244140625,0.6655294895172119,1.0,0.0,3.0,1.0,0.0
17821620,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8753261566162109,0.1924052536487579,0.0893628746271133,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.8753261566162109,0.1554834395647049,0.0941033884882927,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8753261566162109,0.201197937130928,0.0695044547319412,297.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.8753261566162109,0.1538956016302108,0.0941033735871315,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9606298804283142,0.1272810399532318,0.576598048210144,285.7704772949219,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9471740722656,285.7969055175781,1.0,0.2267722487449646,1.0,1.0,0.0,1.0,-1.2709193229675293,1.270917892456055,1.372043129777012e-06,0.9651439785957336,1.0,1.0,0.0,16.865184783935547,85.0,25965.52734375,-0.0,133.91336059570312,1.0,283.1499938964844,285.3086242675781,296.13836669921875,297.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18227.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092751026153564,1.0,0.0,0.0,2.843727827072144,2.8437418937683105,5.395968400989659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.8681640625,0.0,703.9319458007812,1895.4371337890625,0.0,981.6640625,0.7045730352401733,1.0,0.0,3.0,1.0,0.0
17821680,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8753261566162109,0.1924052536487579,0.0893628746271133,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.8753261566162109,0.1554834395647049,0.0941033884882927,298.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8753261566162109,0.201197937130928,0.0695044547319412,297.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.8753261566162109,0.1538956016302108,0.0941033735871315,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9606298804283142,0.1272810399532318,0.576598048210144,285.7704772949219,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9471740722656,285.7969055175781,1.0,0.2267722487449646,1.0,1.0,0.0,1.0,-1.2709193229675293,1.270917892456055,1.372043129777012e-06,0.9651439785957336,1.0,1.0,0.0,16.865184783935547,85.0,25965.52734375,-0.0,133.91336059570312,1.0,283.1499938964844,285.3086242675781,296.13836669921875,297.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,18227.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092751026153564,1.0,0.0,0.0,2.843727827072144,2.8437418937683105,5.395968400989659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.8681640625,0.0,703.9319458007812,1895.4371337890625,0.0,981.6640625,0.7045730352401733,1.0,0.0,3.0,1.0,0.0
17821740,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.9820581674575806,0.1895644217729568,0.172656163573265,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9071269631385804,0.1532330363988876,0.1457697302103042,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9940604567527772,0.2011204063892364,0.1404153704643249,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9048701524734496,0.1523367315530777,0.1447560489177703,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.8501967191696167,0.1264887750148773,0.5707187056541443,285.9521484375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8417053222656,285.9696044921875,1.0,0.2565818727016449,1.0,1.0,0.0,1.0,-1.4021179676055908,1.4021164178848269,1.6352798866137164e-06,1.0709586143493652,1.0,1.0,0.0,23.954952239990234,103.0,28458.2265625,-0.0,215.4482879638672,1.0,283.1499938964844,285.42236328125,296.1595458984375,298.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,19993.427734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371995806694031,1.0,0.0,0.0,2.9782943725585938,2.978309631347656,5.918730039411457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.86669921875,0.0,808.6666870117188,1895.4371337890625,0.0,1154.8109130859375,0.7373417615890503,1.0,0.0,3.0,1.0,0.0
17821800,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.9820581674575806,0.1895644217729568,0.172656163573265,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9071269631385804,0.1532330363988876,0.1457697302103042,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9940604567527772,0.2011204063892364,0.1404153704643249,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9048701524734496,0.1523367315530777,0.1447560489177703,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.8501967191696167,0.1264887750148773,0.5707187056541443,285.9521484375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8417053222656,285.9696044921875,1.0,0.2565818727016449,1.0,1.0,0.0,1.0,-1.4021179676055908,1.4021164178848269,1.6352798866137164e-06,1.0709586143493652,1.0,1.0,0.0,23.954952239990234,103.0,28458.2265625,-0.0,215.4482879638672,1.0,283.1499938964844,285.42236328125,296.1595458984375,298.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,19993.427734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371995806694031,1.0,0.0,0.0,2.9782943725585938,2.978309631347656,5.918730039411457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.86669921875,0.0,808.6666870117188,1895.4371337890625,0.0,1154.8109130859375,0.7373417615890503,1.0,0.0,3.0,1.0,0.0
17821860,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.8258193731307983,0.1863691359758377,0.1690212339162826,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7733255624771118,0.1534364819526672,0.1461821347475052,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.8409382700920105,0.1975139081478119,0.1393282413482666,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7721422910690308,0.1528091877698898,0.1455205827951431,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7269592881202698,0.126007929444313,0.5717882513999939,285.9845275878906,284.95001220703125,294.616943359375,293.0383605957031,294.6147766113281,297.74951171875,285.9799499511719,1.0,0.2781179845333099,1.0,1.0,0.0,1.0,-1.4063961505889893,1.4063944816589355,1.6453888065370847e-06,1.0754375457763672,1.0,1.0,0.0,40.61219024658203,103.0,28944.255859375,-0.0,255.8261108398437,1.0,283.1499938964844,285.4054870605469,296.1705627441406,298.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,21285.76953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576199531555176,1.0,0.0,0.0,3.07304310798645,3.073059320449829,6.301306711975485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.62158203125,0.0,888.3269653320312,1895.4371337890625,0.0,1293.7061767578125,0.7575446963310242,1.0,0.0,3.0,1.0,0.0
