time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8025721907615662,0.1864462345838546,0.1688937395811081,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7518812417984009,0.1536815911531448,0.1465416252613067,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.8179250955581665,0.1974692642688751,0.139144092798233,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.7508804798126221,0.1530948281288147,0.145935833454132,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.7067065834999084,0.1258929669857025,0.5721325874328613,285.97412109375,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7308959960937,285.970703125,1.0,0.2845396399497986,1.0,1.0,0.0,1.0,-1.4073691368103027,1.407367467880249,1.647444946684118e-06,1.076202630996704,1.0,1.0,0.0,45.73759078979492,91.0,29010.236328125,-0.0,268.49786376953125,1.0,283.1499938964844,285.3943176269531,296.1644287109375,298.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,21579.048828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621960401535034,1.0,0.0,0.0,3.0941412448883057,3.094157695770264,6.388127644640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.66357421875,0.0,906.7493896484376,1895.4371337890625,0.0,1326.146240234375,0.7655953168869019,1.0,0.0,3.0,1.0,0.0
17821980,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429016113281,0.7642667293548584,0.1881593167781829,0.1701117753982544,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7193989157676697,0.1548978388309478,0.1479535847902298,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7786277532577515,0.1988555192947387,0.1398314386606216,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.7186196446418762,0.1543752700090408,0.1474491655826568,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.6702083349227905,0.1257120072841644,0.5729185938835144,285.9428100585937,284.95001220703125,294.6749572753906,293.067138671875,294.6728210449219,297.6816101074219,285.94097900390625,1.0,0.2979200482368469,1.0,1.0,0.0,1.0,-1.4141079187393188,1.4141062498092651,1.661834630795056e-06,1.0816045999526978,1.0,1.0,0.0,57.06184768676758,91.0,29337.205078125,-0.0,298.5707092285156,1.0,283.1499938964844,285.35430908203125,296.1381225585937,298.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,22851.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730873584747314,1.0,0.0,0.0,3.184070110321045,3.18408751487732,6.764856266272545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.2890625,0.0,988.1317749023438,1895.4371337890625,0.0,1405.1834716796875,0.7846199870109558,1.0,0.0,3.0,1.0,0.0
17822040,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7609384655952454,0.188686117529869,0.1705690175294876,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7162410020828247,0.1551968306303024,0.1482663601636886,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7750396728515625,0.1993346661329269,0.1401489675045013,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.7154580354690552,0.154674619436264,0.1477670669555664,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.6665922403335571,0.1257280111312866,0.5731436014175415,285.9399719238281,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67431640625,285.9385986328125,1.0,0.2997094690799713,1.0,1.0,0.0,1.0,-1.416065335273743,1.416063666343689,1.6660297887938214e-06,1.0831736326217651,1.0,1.0,0.0,58.4832878112793,79.0,29401.34375,-0.0,302.85711669921875,1.0,283.1499938964844,285.3502197265625,296.1341552734375,298.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,23030.330078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674321711063385,1.0,0.0,0.0,3.196495294570923,3.1965129375457764,6.81775588873279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.1435546875,0.0,999.7449340820312,1895.4371337890625,0.0,1414.2989501953125,0.790594756603241,1.0,0.0,3.0,1.0,0.0
17822100,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.754512369632721,0.1904430240392685,0.1721212863922119,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7095083594322205,0.1561743766069412,0.1492561399936676,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.7679877281188965,0.200962409377098,0.1412547379732132,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7086849808692932,0.1556409746408462,0.1487577855587005,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.6589271426200867,0.1258473992347717,0.5739877820014954,285.9287414550781,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6544189453125,285.92706298828125,1.0,0.3040520548820495,1.0,1.0,0.0,1.0,-1.4226460456848145,1.4226443767547607,1.6801847095848643e-06,1.088449001312256,1.0,1.0,0.0,61.81745147705078,79.0,29646.294921875,-0.0,313.8537292480469,1.0,283.1499938964844,285.3310546875,296.1272888183594,298.1263427734375,293.1499938964844,293.1499938964844,283.1499938964844,23833.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773644685745239,1.0,0.0,0.0,3.251723289489746,3.251741409301758,7.055381274767569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.1005859375,0.0,1052.4654541015625,1895.4371337890625,0.0,1436.902587890625,0.8013051748275757,1.0,0.0,3.0,1.0,0.0
17822160,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7529169917106628,0.192378893494606,0.1738379448652267,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7071394920349121,0.1572468131780624,0.1502886414527893,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7660284042358398,0.2027873992919922,0.1425061523914337,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7062841057777405,0.1566860973834991,0.1497718840837478,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.6556719541549683,0.1260768324136734,0.5750750303268433,285.9233093261719,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6375732421875,285.9229431152344,1.0,0.3066412508487701,1.0,1.0,0.0,1.0,-1.429970145225525,1.4299684762954712,1.6960315178948804e-06,1.0943206548690796,1.0,1.0,0.0,63.54081344604492,67.0,29860.849609375,-0.0,321.3687438964844,1.0,283.1499938964844,285.3213806152344,296.1276550292969,298.13525390625,293.1499938964844,293.1499938964844,283.1499938964844,24374.056640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794872283935547,1.0,0.0,0.0,3.288424491882324,3.288443088531494,7.215543860183971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.77490234375,0.0,1088.505859375,1895.4371337890625,0.0,1452.78369140625,0.8130819797515869,1.0,0.0,3.0,1.0,0.0
17822220,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7587705850601196,0.1964897662401199,0.1774405688047409,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7113791704177856,0.1595585197210312,0.1524064689874649,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7716358304023743,0.206696406006813,0.1451622992753982,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7104504108428955,0.1589168906211853,0.1518217176198959,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.6574187874794006,0.1267509907484054,0.5777047276496887,285.9144897460937,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6093444824219,285.9146728515625,1.0,0.3080691695213318,1.0,1.0,0.0,1.0,-1.4456433057785034,1.4456415176391602,1.7302669448326924e-06,1.1068817377090454,1.0,1.0,0.0,63.497066497802734,55.0,30340.029296875,-0.0,328.5021667480469,1.0,283.1499938964844,285.2997741699219,296.1440734863281,298.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,25659.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831138134002686,1.0,0.0,0.0,3.374030590057373,3.3740503787994385,7.596112254759646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.06396484375,0.0,1175.7481689453125,1895.4371337890625,0.0,1480.124267578125,0.8340399265289307,1.0,0.0,3.0,1.0,0.0
17822280,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7587705850601196,0.1964897662401199,0.1774405688047409,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7113791704177856,0.1595585197210312,0.1524064689874649,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7716358304023743,0.206696406006813,0.1451622992753982,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7104504108428955,0.1589168906211853,0.1518217176198959,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.6574187874794006,0.1267509907484054,0.5777047276496887,285.9144897460937,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6093444824219,285.9146728515625,1.0,0.3080691695213318,1.0,1.0,0.0,1.0,-1.4456433057785034,1.4456415176391602,1.7302669448326924e-06,1.1068817377090454,1.0,1.0,0.0,63.497066497802734,55.0,30340.029296875,-0.0,328.5021667480469,1.0,283.1499938964844,285.2997741699219,296.1440734863281,298.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,25659.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831138134002686,1.0,0.0,0.0,3.374030590057373,3.3740503787994385,7.596112254759646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.06396484375,0.0,1175.7481689453125,1895.4371337890625,0.0,1480.124267578125,0.8340399265289307,1.0,0.0,3.0,1.0,0.0
17822340,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7750474810600281,0.2007281631231308,0.1810712069272995,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7245450019836426,0.1619988977909088,0.1545288264751434,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7880059480667114,0.2107362002134323,0.1478473544120788,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7235578298568726,0.161255806684494,0.1538520604372024,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.6684937477111816,0.1276149004697799,0.580644965171814,285.91094970703125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.586181640625,285.9113464355469,1.0,0.3054602146148681,1.0,1.0,0.0,1.0,-1.4617398977279663,1.461738109588623,1.765886963767116e-06,1.1197748184204102,1.0,1.0,0.0,59.7275619506836,43.0,30819.033203125,-0.0,326.6868896484375,1.0,283.1499938964844,285.28338623046875,296.1705017089844,298.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,26880.4453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869878172874451,1.0,0.0,0.0,3.4533627033233643,3.453383445739746,7.95751986970572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.04443359375,0.0,1260.6483154296875,1895.4371337890625,0.0,1509.6153564453125,0.8534889817237854,1.0,0.0,3.0,1.0,0.0
17822400,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7750474810600281,0.2007281631231308,0.1810712069272995,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7245450019836426,0.1619988977909088,0.1545288264751434,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.7880059480667114,0.2107362002134323,0.1478473544120788,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7235578298568726,0.161255806684494,0.1538520604372024,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.6684937477111816,0.1276149004697799,0.580644965171814,285.91094970703125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.586181640625,285.9113464355469,1.0,0.3054602146148681,1.0,1.0,0.0,1.0,-1.4617398977279663,1.461738109588623,1.765886963767116e-06,1.1197748184204102,1.0,1.0,0.0,59.7275619506836,43.0,30819.033203125,-0.0,326.6868896484375,1.0,283.1499938964844,285.28338623046875,296.1705017089844,298.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,26880.4453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869878172874451,1.0,0.0,0.0,3.4533627033233643,3.453383445739746,7.95751986970572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.04443359375,0.0,1260.6483154296875,1895.4371337890625,0.0,1509.6153564453125,0.8534889817237854,1.0,0.0,3.0,1.0,0.0
17822460,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8013502359390259,0.2049625664949417,0.1846295446157455,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7454110383987427,0.1644775718450546,0.1566091179847717,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8139652013778687,0.2147660106420517,0.1504727303981781,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7442368865013123,0.1636230647563934,0.1558291763067245,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.6884751319885254,0.1285614073276519,0.5836015939712524,285.9096069335937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9101257324219,1.0,0.300106406211853,1.0,1.0,0.0,1.0,-1.477583885192871,1.4775819778442385,1.8014023908108356e-06,1.1324567794799805,1.0,1.0,0.0,53.53306198120117,31.0,31288.61328125,-0.0,318.57794189453125,1.0,283.1499938964844,285.2694702148437,296.1982421875,298.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,28067.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912783980369568,1.0,0.0,0.0,3.528775453567505,3.528796911239624,8.308858241434791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0166015625,0.0,1345.053466796875,1895.4371337890625,0.0,1542.6151123046875,0.8719884753227234,1.0,0.0,3.0,1.0,0.0
17822520,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8013502359390259,0.2049625664949417,0.1846295446157455,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7454110383987427,0.1644775718450546,0.1566091179847717,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8139652013778687,0.2147660106420517,0.1504727303981781,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7442368865013123,0.1636230647563934,0.1558291763067245,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.6884751319885254,0.1285614073276519,0.5836015939712524,285.9096069335937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9101257324219,1.0,0.300106406211853,1.0,1.0,0.0,1.0,-1.477583885192871,1.4775819778442385,1.8014023908108356e-06,1.1324567794799805,1.0,1.0,0.0,53.53306198120117,31.0,31288.61328125,-0.0,318.57794189453125,1.0,283.1499938964844,285.2694702148437,296.1982421875,298.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,28067.265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912783980369568,1.0,0.0,0.0,3.528775453567505,3.528796911239624,8.308858241434791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0166015625,0.0,1345.053466796875,1895.4371337890625,0.0,1542.6151123046875,0.8719884753227234,1.0,0.0,3.0,1.0,0.0
17822580,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8303728699684143,0.2084276974201202,0.1875011920928955,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716304659843445,0.1665268987417221,0.1582869887351989,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.84222412109375,0.2180584520101547,0.1525856405496597,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.7701994776725769,0.165575310587883,0.1574164479970932,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7128883600234985,0.1293650418519973,0.5859496593475342,285.9086303710937,284.95001220703125,294.9403076171875,293.1986083984375,294.9383239746094,297.551025390625,285.90899658203125,1.0,0.2941284477710724,1.0,1.0,0.0,1.0,-1.4903074502944946,1.4903056621551514,1.830250425882696e-06,1.142634391784668,1.0,1.0,0.0,47.12992477416992,31.0,31674.98046875,-0.0,308.2921142578125,1.0,283.1499938964844,285.2578430175781,296.22052001953125,298.329345703125,293.1499938964844,293.1499938964844,283.1499938964844,29085.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949581503868103,1.0,0.0,0.0,3.59223747253418,3.592259645462036,8.610400641373417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.85888671875,0.0,1418.9354248046875,1895.4371337890625,0.0,1571.19287109375,0.8846265077590942,1.0,0.0,3.0,1.0,0.0
17822640,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.8373748064041138,0.2091304659843444,0.1880786716938018,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7784485816955566,0.1669445037841797,0.1586241573095321,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.8494071364402771,0.2187256664037704,0.1530099511146545,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7769618034362793,0.1659725904464721,0.1577346175909042,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.7186141014099121,0.1295298039913177,0.5864114761352539,285.9096374511719,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.548095703125,285.9101867675781,1.0,0.292751282453537,1.0,1.0,0.0,1.0,-1.4928511381149292,1.492849349975586,1.836052547332656e-06,1.1446682214736938,1.0,1.0,0.0,45.699974060058594,25.0,31744.740234375,-0.0,305.8316955566406,1.0,283.1499938964844,285.2572937011719,296.2247619628906,298.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,29224.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956834197044373,1.0,0.0,0.0,3.600802421569824,3.60082483291626,8.651509801893553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.1630859375,0.0,1429.1092529296875,1895.4371337890625,0.0,1576.85546875,0.8896692395210266,1.0,0.0,3.0,1.0,0.0
17822700,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8582558035850525,0.211177259683609,0.189782366156578,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7984704971313477,0.16816346347332,0.1596299260854721,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.870926022529602,0.2206691801548004,0.1542623192071914,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7968436479568481,0.167131096124649,0.1586838662624359,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.7344684600830078,0.130009263753891,0.5878548622131348,285.9086303710937,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5396728515625,285.9085693359375,1.0,0.2894431352615356,1.0,1.0,0.0,1.0,-1.5004794597625732,1.5004775524139404,1.8535171193434508e-06,1.1507611274719238,1.0,1.0,0.0,42.00519180297852,25.0,31988.732421875,-0.0,299.9143981933594,1.0,283.1499938964844,285.248779296875,296.2378234863281,298.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,29929.923828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978829503059387,1.0,0.0,0.0,3.643986701965332,3.644009590148926,8.860267826094059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.287109375,0.0,1481.146240234375,1895.4371337890625,0.0,1594.0859375,0.8974660038948059,1.0,0.0,3.0,1.0,0.0
17822760,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.8826113939285278,0.2131899893283844,0.1914629787206649,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8200724124908447,0.169366255402565,0.1606285125017166,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.8957891464233398,0.2225807160139084,0.1554979830980301,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8184588551521301,0.1682721376419067,0.1596247255802154,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7525069713592529,0.1304783076047897,0.5892930626869202,285.9107360839844,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53155517578125,285.911376953125,1.0,0.2862412631511688,1.0,1.0,0.0,1.0,-1.5080358982086182,1.5080339908599854,1.8709229152591435e-06,1.1567963361740112,1.0,1.0,0.0,38.48643493652344,25.0,32195.95703125,-0.0,294.3499755859375,1.0,283.1499938964844,285.24658203125,296.250244140625,298.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,30366.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999990344047546,1.0,0.0,0.0,3.670491218566896,3.6705143451690674,8.989626962829789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9609375,0.0,1513.7012939453125,1895.4371337890625,0.0,1610.745361328125,0.9067818522453308,1.0,0.0,3.0,1.0,0.0
17822820,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9326966404914856,0.217106208205223,0.1948058307170868,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8592537641525269,0.1717155277729034,0.1626543700695037,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9476448893547058,0.2263046354055404,0.1579607874155044,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8573024868965149,0.1704942286014557,0.1615316420793533,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7886548638343811,0.1313732862472534,0.5923683047294617,285.9130859375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.913818359375,1.0,0.2823747992515564,1.0,1.0,0.0,1.0,-1.523418664932251,1.5234167575836182,1.9066656022914683e-06,1.1690672636032104,1.0,1.0,0.0,33.39873123168945,25.0,32648.4921875,-0.0,288.21533203125,1.0,283.1499938964844,285.2373352050781,296.2753601074219,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31501.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704201877117157,1.0,0.0,0.0,3.738457918167114,3.738481998443604,9.325632390755344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.001953125,0.0,1599.3563232421875,1895.4371337890625,0.0,1644.0703125,0.9234749674797058,1.0,0.0,3.0,1.0,0.0
17822880,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9326966404914856,0.217106208205223,0.1948058307170868,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8592537641525269,0.1717155277729034,0.1626543700695037,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9476448893547058,0.2263046354055404,0.1579607874155044,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8573024868965149,0.1704942286014557,0.1615316420793533,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7886548638343811,0.1313732862472534,0.5923683047294617,285.9130859375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.913818359375,1.0,0.2823747992515564,1.0,1.0,0.0,1.0,-1.523418664932251,1.5234167575836182,1.9066656022914683e-06,1.1690672636032104,1.0,1.0,0.0,33.39873123168945,25.0,32648.4921875,-0.0,288.21533203125,1.0,283.1499938964844,285.2373352050781,296.2753601074219,298.44317626953125,293.1499938964844,293.1499938964844,283.1499938964844,31501.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704201877117157,1.0,0.0,0.0,3.738457918167114,3.738481998443604,9.325632390755344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.001953125,0.0,1599.3563232421875,1895.4371337890625,0.0,1644.0703125,0.9234749674797058,1.0,0.0,3.0,1.0,0.0
17822940,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9805008172988892,0.2208617031574249,0.1980653256177902,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9005430936813354,0.1739771366119384,0.1646604835987091,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9915733933448792,0.2299229204654693,0.1603833436965942,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.898198127746582,0.1726265102624893,0.1634159535169601,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8238028883934021,0.1321956068277359,0.5954201221466064,285.9153747558594,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9161071777344,1.0,0.2801192104816437,1.0,1.0,0.0,1.0,-1.5380700826644895,1.538068175315857,1.941117716341978e-06,1.180756449699402,1.0,1.0,0.0,29.80171012878418,28.0,33089.5859375,-0.0,285.6018981933594,1.0,283.1499938964844,285.2281188964844,296.30035400390625,298.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,32645.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083183526992798,1.0,0.0,0.0,3.805706739425659,3.8057315349578857,9.664155413702249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.57373046875,0.0,1687.227783203125,1895.4371337890625,0.0,1677.00830078125,0.9399853944778442,1.0,0.0,3.0,1.0,0.0
17823000,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9805008172988892,0.2208617031574249,0.1980653256177902,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9005430936813354,0.1739771366119384,0.1646604835987091,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9915733933448792,0.2299229204654693,0.1603833436965942,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.898198127746582,0.1726265102624893,0.1634159535169601,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8238028883934021,0.1321956068277359,0.5954201221466064,285.9153747558594,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010681152344,285.9161071777344,1.0,0.2801192104816437,1.0,1.0,0.0,1.0,-1.5380700826644895,1.538068175315857,1.941117716341978e-06,1.180756449699402,1.0,1.0,0.0,29.80171012878418,28.0,33089.5859375,-0.0,285.6018981933594,1.0,283.1499938964844,285.2281188964844,296.30035400390625,298.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,32645.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083183526992798,1.0,0.0,0.0,3.805706739425659,3.8057315349578857,9.664155413702249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.57373046875,0.0,1687.227783203125,1895.4371337890625,0.0,1677.00830078125,0.9399853944778442,1.0,0.0,3.0,1.0,0.0
17823060,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.9923014640808104,0.224385917186737,0.2012506574392318,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9133402705192566,0.1761009693145752,0.1666727811098098,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.9855716228485109,0.2350329607725143,0.1526303589344024,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9105302095413208,0.1746212989091873,0.1653062403202057,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8321812748908997,0.1329243034124374,0.5986490845680237,285.906982421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4912109375,285.9063720703125,1.0,0.2797454595565796,1.0,1.0,0.0,1.0,-1.540282964706421,1.540281057357788,1.946450765899499e-06,1.1826090812683103,1.0,1.0,0.0,29.133220672607425,31.0,33329.66796875,-0.0,285.0185241699219,1.0,283.1499938964844,285.209228515625,296.322265625,298.53643798828125,293.1499938964844,293.1499938964844,283.04998779296875,33756.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117891907691956,1.0,0.0,0.0,3.8699393272399902,3.869965076446533,9.993131016017287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2265625,0.0,1774.1090087890625,1895.4371337890625,0.0,1705.00439453125,0.9547722339630128,1.0,0.0,3.0,1.0,0.0
17823120,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.9923014640808104,0.224385917186737,0.2012506574392318,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9133402705192566,0.1761009693145752,0.1666727811098098,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.9855716228485109,0.2350329607725143,0.1526303589344024,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9105302095413208,0.1746212989091873,0.1653062403202057,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8321812748908997,0.1329243034124374,0.5986490845680237,285.906982421875,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4912109375,285.9063720703125,1.0,0.2797454595565796,1.0,1.0,0.0,1.0,-1.540282964706421,1.540281057357788,1.946450765899499e-06,1.1826090812683103,1.0,1.0,0.0,29.133220672607425,31.0,33329.66796875,-0.0,285.0185241699219,1.0,283.1499938964844,285.209228515625,296.322265625,298.53643798828125,293.1499938964844,293.1499938964844,283.04998779296875,33756.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117891907691956,1.0,0.0,0.0,3.8699393272399902,3.869965076446533,9.993131016017287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.2265625,0.0,1774.1090087890625,1895.4371337890625,0.0,1705.00439453125,0.9547722339630128,1.0,0.0,3.0,1.0,0.0
17823180,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.9951632618904114,0.2277246564626693,0.2017679959535598,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9203046560287476,0.1780070066452026,0.1685310453176498,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.9843732714653016,0.2405472695827484,0.1506490558385849,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.9171667695045472,0.1764001846313476,0.167043849825859,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.835699737071991,0.1335258930921554,0.601510226726532,285.8289794921875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4833068847656,285.8279724121094,1.0,0.2807512283325195,1.0,1.0,0.0,1.0,-1.547858476638794,1.5478564500808716,1.964408738786005e-06,1.1886136531829834,1.0,1.0,0.0,29.05623245239257,49.0,33913.75,-0.0,287.9903564453125,1.0,283.0512390136719,285.1174621582031,296.359130859375,298.6195983886719,293.1499938964844,293.1499938964844,282.75,34716.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188177108764648,1.0,0.0,0.0,3.924574613571167,3.9246010780334473,1.027728558256058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.255859375,0.0,1850.3150634765625,1895.4371337890625,0.0,1762.3048095703125,0.9661012291908264,1.0,0.0,3.0,1.0,0.0
17823240,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.9951632618904114,0.2277246564626693,0.2017679959535598,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9203046560287476,0.1780070066452026,0.1685310453176498,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.9843732714653016,0.2405472695827484,0.1506490558385849,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.9171667695045472,0.1764001846313476,0.167043849825859,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.835699737071991,0.1335258930921554,0.601510226726532,285.8289794921875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4833068847656,285.8279724121094,1.0,0.2807512283325195,1.0,1.0,0.0,1.0,-1.547858476638794,1.5478564500808716,1.964408738786005e-06,1.1886136531829834,1.0,1.0,0.0,29.05623245239257,49.0,33913.75,-0.0,287.9903564453125,1.0,283.0512390136719,285.1174621582031,296.359130859375,298.6195983886719,293.1499938964844,293.1499938964844,282.75,34716.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188177108764648,1.0,0.0,0.0,3.924574613571167,3.9246010780334473,1.027728558256058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.255859375,0.0,1850.3150634765625,1895.4371337890625,0.0,1762.3048095703125,0.9661012291908264,1.0,0.0,3.0,1.0,0.0
17823300,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.9952368140220642,0.2296734899282455,0.2061090171337127,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9146739840507508,0.1788171380758285,0.169375330209732,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.9871573448181152,0.2425063699483871,0.1554039418697357,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.911518692970276,0.1771483421325683,0.1678289026021957,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.8307602405548096,0.1337249279022216,0.6026952266693115,285.6884155273437,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4784240722656,285.66876220703125,1.0,0.2841411828994751,1.0,1.0,0.0,1.0,-1.5623281002044678,1.5623260736465454,1.9990454802609747e-06,1.2001198530197144,1.0,1.0,0.0,29.87468719482422,49.0,35048.4921875,-0.0,296.8387145996094,1.0,282.7922668457031,284.93328857421875,296.4183654785156,298.8085327148437,293.1499938964844,293.1499938964844,282.75,35007.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288018465042114,1.0,0.0,0.0,3.94099497795105,3.941021680831909,1.0363467026763828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.98291015625,0.0,1873.6376953125,1895.4371337890625,0.0,1845.0386962890625,0.9700078964233398,1.0,0.0,3.0,1.0,0.0
17823360,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9821075797080994,0.2304134666919708,0.2071389257907867,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8984982371330261,0.1794826686382293,0.1701173633337021,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.9963430762290956,0.2427961230278015,0.1699867397546768,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8955774307250977,0.1777527034282684,0.1685130298137664,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8171820640563965,0.1337701827287674,0.6034929156303406,285.6390991210937,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.46356201171875,285.6390686035156,1.0,0.289305180311203,1.0,1.0,0.0,1.0,-1.5824894905090332,1.5824874639511108,2.047583166131517e-06,1.215822458267212,1.0,1.0,0.0,31.759519577026367,52.0,35477.640625,-0.0,311.7179260253906,1.0,282.7568359375,284.9021911621094,296.4130554199219,298.7827453613281,293.1499938964844,293.1499938964844,282.45001220703125,35230.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338669300079346,1.0,0.0,0.0,3.9535398483276367,3.953566789627075,1.0429548638057895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.1044921875,0.0,1891.5870361328125,1895.4371337890625,0.0,1887.58056640625,0.9729923009872437,1.0,0.0,3.0,1.0,0.0
17823420,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9345638751983644,0.2317660301923751,0.2086365669965744,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8560984134674072,0.1804671883583068,0.1713722944259643,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.9510155916213988,0.2424517571926117,0.1699298173189163,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8532893061637878,0.1786134093999862,0.1696512550115585,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7767186164855957,0.1334307789802551,0.6035977602005005,285.423828125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4300231933594,285.42303466796875,1.0,0.2964540123939514,1.0,1.0,0.0,1.0,-1.5922763347625732,1.5922743082046509,2.071717517537764e-06,1.2237132787704468,1.0,1.0,0.0,37.08123016357422,55.0,36655.00390625,-0.0,329.8509521484375,1.0,282.4566345214844,284.66375732421875,296.4378967285156,298.893310546875,293.1499938964844,293.1499938964844,282.1499938964844,35541.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491452097892761,1.0,0.0,0.0,3.97094464302063,3.970971822738648,1.052157927006192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.001953125,0.0,1916.679443359375,1895.4371337890625,0.0,2018.060546875,0.9771324992179872,1.0,0.0,3.0,1.0,0.0
17823480,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.9345638751983644,0.2317660301923751,0.2086365669965744,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8560984134674072,0.1804671883583068,0.1713722944259643,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.9510155916213988,0.2424517571926117,0.1699298173189163,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.8532893061637878,0.1786134093999862,0.1696512550115585,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7767186164855957,0.1334307789802551,0.6035977602005005,285.423828125,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4300231933594,285.42303466796875,1.0,0.2964540123939514,1.0,1.0,0.0,1.0,-1.5922763347625732,1.5922743082046509,2.071717517537764e-06,1.2237132787704468,1.0,1.0,0.0,37.08123016357422,55.0,36655.00390625,-0.0,329.8509521484375,1.0,282.4566345214844,284.66375732421875,296.4378967285156,298.893310546875,293.1499938964844,293.1499938964844,282.1499938964844,35541.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491452097892761,1.0,0.0,0.0,3.97094464302063,3.970971822738648,1.052157927006192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.001953125,0.0,1916.679443359375,1895.4371337890625,0.0,2018.060546875,0.9771324992179872,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9049319624900818,0.232438713312149,0.2094631791114807,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396545410156,0.8332414031028748,0.1808802634477615,0.171987235546112,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.9199090003967284,0.242893099784851,0.1702403128147125,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.8305234909057617,0.1789477169513702,0.1701909005641937,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7537858486175537,0.1329884380102157,0.6026417016983032,285.2370300292969,284.95001220703125,295.3332214355469,293.3959350585937,295.33154296875,297.4112243652344,285.2226867675781,1.0,0.300379604101181,1.0,1.0,0.0,1.0,-1.5896992683410645,1.589697241783142,2.0656093511206564e-06,1.2218685150146484,1.0,1.0,0.0,40.85669708251953,55.0,37580.12109375,0.0,339.6554870605469,1.0,282.17254638671875,284.4403076171875,296.4667663574219,299.0191955566406,293.1499938964844,293.1499938964844,282.1499938964844,35672.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593871355056763,1.0,0.0,0.0,3.9782655239105225,3.978292942047119,1.0560411283222493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.03076171875,0.0,1927.2999267578125,1895.4371337890625,0.0,2107.19970703125,0.9788738489151,1.0,0.0,3.0,1.0,0.0
17823600,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.8942786455154419,0.2327394336462021,0.2098012119531631,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.824328601360321,0.1810450702905655,0.1722257286310196,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9079645872116088,0.2431917488574981,0.1704679131507873,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8215801119804382,0.1790715008974075,0.1703900843858719,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7448101043701172,0.132700964808464,0.6017424464225769,285.2017517089844,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.401611328125,285.197998046875,1.0,0.3023712038993835,1.0,1.0,0.0,1.0,-1.5898244380950928,1.5898224115371704,2.0659181245719083e-06,1.2219688892364502,1.0,1.0,0.0,42.61559677124024,58.0,37621.078125,0.0,344.4779663085937,1.0,282.1564025878906,284.41766357421875,296.44683837890625,298.96893310546875,293.1499938964844,293.1499938964844,281.8500061035156,35726.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603203654289246,1.0,0.0,0.0,3.981252670288086,3.9812800884246826,1.0576276281426544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.23046875,0.0,1931.644775390625,1895.4371337890625,0.0,2115.38330078125,0.9795843362808228,1.0,0.0,3.0,1.0,0.0
17823660,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8695300817489624,0.2333440333604812,0.2106078714132309,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8023611903190613,0.1813252419233322,0.1727496981620788,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8825851678848267,0.2439903914928436,0.1711778491735458,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7992588877677917,0.1792430877685547,0.1708081066608429,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7239441275596619,0.1317344158887863,0.5985645055770874,284.9727783203125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.375,284.96990966796875,1.0,0.3075497448444366,1.0,1.0,0.0,1.0,-1.588962197303772,1.5889601707458496,2.063796046058997e-06,1.221280574798584,1.0,1.0,0.0,47.36275863647461,61.0,38562.36328125,0.0,356.8812561035156,1.0,281.85723876953125,284.1716003417969,296.4570617675781,299.033935546875,293.1499938964844,293.1499938964844,281.54998779296875,35837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693429589271545,1.0,0.0,0.0,3.987426519393921,3.9874539375305176,1.0609102218950284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.08349609375,0.0,1940.6448974609373,1895.4371337890625,0.0,2195.006103515625,0.9810527563095092,1.0,0.0,3.0,1.0,0.0
17823720,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8695300817489624,0.2333440333604812,0.2106078714132309,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8023611903190613,0.1813252419233322,0.1727496981620788,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8825851678848267,0.2439903914928436,0.1711778491735458,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7992588877677917,0.1792430877685547,0.1708081066608429,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7239441275596619,0.1317344158887863,0.5985645055770874,284.9727783203125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.375,284.96990966796875,1.0,0.3075497448444366,1.0,1.0,0.0,1.0,-1.588962197303772,1.5889601707458496,2.063796046058997e-06,1.221280574798584,1.0,1.0,0.0,47.36275863647461,61.0,38562.36328125,0.0,356.8812561035156,1.0,281.85723876953125,284.1716003417969,296.4570617675781,299.033935546875,293.1499938964844,293.1499938964844,281.54998779296875,35837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693429589271545,1.0,0.0,0.0,3.987426519393921,3.9874539375305176,1.0609102218950284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.08349609375,0.0,1940.6448974609373,1895.4371337890625,0.0,2195.006103515625,0.9810527563095092,1.0,0.0,3.0,1.0,0.0
17823780,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8506934642791748,0.2337595969438552,0.2111515700817108,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8144226074219,0.7840399146080017,0.1814418137073516,0.1730488985776901,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8633468747138977,0.2447184473276138,0.1718084663152694,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7808775305747986,0.1792619675397873,0.171013593673706,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7061311602592468,0.13064044713974,0.5945438742637634,284.8158569335937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35028076171875,284.82781982421875,1.0,0.3120450377464294,1.0,1.0,0.0,1.0,-1.586151361465454,1.5861493349075315,2.056867288047215e-06,1.2190181016921997,0.8355064392089844,0.8355064392089844,0.0,51.76035690307617,64.0,38853.62890625,0.0,367.3142395019531,1.0,281.5556640625,284.0410461425781,296.4611511230469,299.0605773925781,293.1499938964844,293.1499938964844,281.8500061035156,44338.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758356928825378,1.0,0.0,0.0,3.720814228057861,3.7208404541015625,9.237814992957284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3828125,0.0,1676.9896240234375,1895.4371337890625,0.0,2252.832763671875,0.926687240600586,1.0,0.0,3.0,1.0,0.0
