time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8506934642791748,0.2337595969438552,0.2111515700817108,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8144226074219,0.7840399146080017,0.1814418137073516,0.1730488985776901,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8633468747138977,0.2447184473276138,0.1718084663152694,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7808775305747986,0.1792619675397873,0.171013593673706,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7061311602592468,0.13064044713974,0.5945438742637634,284.8158569335937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35028076171875,284.82781982421875,1.0,0.3120450377464294,1.0,1.0,0.0,1.0,-1.586151361465454,1.5861493349075315,2.056867288047215e-06,1.2190181016921997,0.8355064392089844,0.8355064392089844,0.0,51.76035690307617,64.0,38853.62890625,0.0,367.3142395019531,1.0,281.5556640625,284.0410461425781,296.4611511230469,299.0605773925781,293.1499938964844,293.1499938964844,281.8500061035156,44338.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758356928825378,1.0,0.0,0.0,3.720814228057861,3.7208404541015625,9.237814992957284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.3828125,0.0,1676.9896240234375,1895.4371337890625,0.0,2252.832763671875,0.926687240600586,1.0,0.0,3.0,1.0,0.0
17823900,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8438090682029724,0.2344814091920852,0.2116089761257171,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979553222656,0.7770790457725525,0.181783065199852,0.1732908338308334,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8562755584716797,0.2455206513404846,0.1722514927387237,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7739008665084839,0.1795512735843658,0.171208307147026,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.698583722114563,0.1303104013204574,0.592848539352417,285.0018615722656,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3427734375,285.0244445800781,1.0,0.3141291439533233,1.0,1.0,0.0,1.0,-1.585718274116516,1.5857162475585938,2.05573883249599e-06,1.2186145782470703,0.9424768090248108,0.9424768090248108,0.0,53.70546722412109,64.0,38254.76171875,0.0,372.3401794433594,1.0,281.8029479980469,284.24810791015625,296.3833312988281,298.8293151855469,293.1499938964844,293.1499938964844,281.8500061035156,36823.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642167806625366,1.0,0.0,0.0,3.7189226150512695,3.718947410583496,9.228425028595666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.56005859375,0.0,1617.4898681640625,1895.4371337890625,0.0,2149.6591796875,0.9246158003807068,1.0,0.0,3.0,1.0,0.0
17823960,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8392391204833984,0.2355190515518188,0.2125029563903808,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.7722505331039429,0.182356521487236,0.1738097518682479,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8515199422836304,0.2466166764497757,0.1729877144098281,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7690489888191223,0.1800702363252639,0.171676680445671,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6930206418037415,0.1301839053630828,0.5922037363052368,285.0462341308594,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.33905029296875,285.0445556640625,1.0,0.3162192106246948,1.0,1.0,0.0,1.0,-1.5880844593048096,1.5880823135375977,2.061472514469642e-06,1.220434308052063,1.0,1.0,0.0,55.34563827514648,52.0,38458.66015625,0.0,378.0107116699219,1.0,281.8432922363281,284.2512512207031,296.4011535644531,298.88970947265625,293.1499938964844,293.1499938964844,281.54998779296875,33206.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583963871002197,1.0,0.0,0.0,3.819260358810425,3.819285392761232,9.73311330199067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.8271484375,0.0,1707.8878173828125,1895.4371337890625,0.0,2098.52197265625,0.941619336605072,1.0,0.0,3.0,1.0,0.0
17824020,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8444487452507019,0.2365960627794265,0.2137149721384048,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594665527344,0.7770713567733765,0.1830844432115554,0.1745935380458831,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8572109937667847,0.2480552345514297,0.1741316616535186,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7736889123916626,0.1806941330432891,0.1723607182502746,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6955968141555786,0.1296771019697189,0.590161144733429,284.8600769042969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3256530761719,284.8663330078125,1.0,0.3149132132530212,1.0,1.0,0.0,1.0,-1.5902270078659058,1.5902249813079834,2.0667087028414244e-06,1.2221136093139648,0.8609374761581421,0.8609374761581421,0.0,54.34539031982422,40.0,39051.171875,0.0,376.4306335449219,1.0,281.5560607910156,284.07080078125,296.49969482421875,299.0926208496094,293.1499938964844,293.1499938964844,281.8500061035156,40418.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769065260887146,1.0,0.0,0.0,3.702893495559693,3.702918767929077,9.149044331024924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.1455078125,0.0,1626.3563232421875,1895.4371337890625,0.0,2192.542236328125,0.9196236729621888,1.0,0.0,3.0,1.0,0.0
17824080,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8444487452507019,0.2365960627794265,0.2137149721384048,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594665527344,0.7770713567733765,0.1830844432115554,0.1745935380458831,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8572109937667847,0.2480552345514297,0.1741316616535186,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7736889123916626,0.1806941330432891,0.1723607182502746,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6955968141555786,0.1296771019697189,0.590161144733429,284.8600769042969,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3256530761719,284.8663330078125,1.0,0.3149132132530212,1.0,1.0,0.0,1.0,-1.5902270078659058,1.5902249813079834,2.0667087028414244e-06,1.2221136093139648,0.8609374761581421,0.8609374761581421,0.0,54.34539031982422,40.0,39051.171875,0.0,376.4306335449219,1.0,281.5560607910156,284.07080078125,296.49969482421875,299.0926208496094,293.1499938964844,293.1499938964844,281.8500061035156,40418.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769065260887146,1.0,0.0,0.0,3.702893495559693,3.702918767929077,9.149044331024924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.1455078125,0.0,1626.3563232421875,1895.4371337890625,0.0,2192.542236328125,0.9196236729621888,1.0,0.0,3.0,1.0,0.0
17824140,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8638485074043274,0.2383258938789367,0.2148246467113495,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.7955508828163147,0.1841959506273269,0.1752921342849731,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8777310252189636,0.2500435411930084,0.1752058565616607,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7918992042541504,0.18169666826725,0.1729584038257599,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7106038928031921,0.1294746100902557,0.5877482891082764,285.06304931640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185119628906,285.0611267089844,1.0,0.3099594712257385,1.0,1.0,0.0,1.0,-1.5915054082870483,1.5915032625198364,2.069713218588732e-06,1.2230067253112793,1.0,1.0,0.0,49.87467193603516,28.0,38596.015625,0.0,364.9927062988281,1.0,281.8432312011719,284.2616271972656,296.444091796875,298.94512939453125,293.1499938964844,293.1499938964844,281.54998779296875,32813.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573440670967102,1.0,0.0,0.0,3.816246032714844,3.8162710666656494,9.717756483951234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.64501953125,0.0,1701.184326171875,1895.4371337890625,0.0,2089.317626953125,0.9402891993522644,1.0,0.0,3.0,1.0,0.0
17824200,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8638485074043274,0.2383258938789367,0.2148246467113495,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632629394531,0.7955508828163147,0.1841959506273269,0.1752921342849731,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8777310252189636,0.2500435411930084,0.1752058565616607,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7918992042541504,0.18169666826725,0.1729584038257599,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7106038928031921,0.1294746100902557,0.5877482891082764,285.06304931640625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185119628906,285.0611267089844,1.0,0.3099594712257385,1.0,1.0,0.0,1.0,-1.5915054082870483,1.5915032625198364,2.069713218588732e-06,1.2230067253112793,1.0,1.0,0.0,49.87467193603516,28.0,38596.015625,0.0,364.9927062988281,1.0,281.8432312011719,284.2616271972656,296.444091796875,298.94512939453125,293.1499938964844,293.1499938964844,281.54998779296875,32813.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573440670967102,1.0,0.0,0.0,3.816246032714844,3.8162710666656494,9.717756483951234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.64501953125,0.0,1701.184326171875,1895.4371337890625,0.0,2089.317626953125,0.9402891993522644,1.0,0.0,3.0,1.0,0.0
17824260,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8994960188865662,0.2392952293157577,0.2157450020313263,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86260986328125,0.827004075050354,0.1850088536739349,0.1759569644927978,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9154489040374756,0.2514596283435821,0.1761868894100189,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8234304189682007,0.1824058443307876,0.1735230833292007,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.735899031162262,0.1291123330593109,0.5854037404060364,284.8629150390625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076171875,284.8666687011719,1.0,0.3024899959564209,1.0,1.0,0.0,1.0,-1.592453122138977,1.5924509763717651,2.0719824078696547e-06,1.2237038612365725,0.8748071193695068,0.8748071193695068,0.0,43.22205352783203,25.0,39222.578125,0.0,347.45147705078125,1.0,281.55694580078125,284.06158447265625,296.52362060546875,299.1331787109375,293.1499938964844,293.1499938964844,281.8500061035156,39425.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770315945148468,1.0,0.0,0.0,3.737267255783081,3.737292766571045,9.31969282191858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4423828125,0.0,1658.681884765625,1895.4371337890625,0.0,2203.64453125,0.9262967705726624,1.0,0.0,3.0,1.0,0.0
17824320,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8994960188865662,0.2392952293157577,0.2157450020313263,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86260986328125,0.827004075050354,0.1850088536739349,0.1759569644927978,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9154489040374756,0.2514596283435821,0.1761868894100189,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8234304189682007,0.1824058443307876,0.1735230833292007,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.735899031162262,0.1291123330593109,0.5854037404060364,284.8629150390625,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076171875,284.8666687011719,1.0,0.3024899959564209,1.0,1.0,0.0,1.0,-1.592453122138977,1.5924509763717651,2.0719824078696547e-06,1.2237038612365725,0.8748071193695068,0.8748071193695068,0.0,43.22205352783203,25.0,39222.578125,0.0,347.45147705078125,1.0,281.55694580078125,284.06158447265625,296.52362060546875,299.1331787109375,293.1499938964844,293.1499938964844,281.8500061035156,39425.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770315945148468,1.0,0.0,0.0,3.737267255783081,3.737292766571045,9.31969282191858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4423828125,0.0,1658.681884765625,1895.4371337890625,0.0,2203.64453125,0.9262967705726624,1.0,0.0,3.0,1.0,0.0
17824380,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9439179301261902,0.2408674210309982,0.2166720330715179,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.8612977266311646,0.1861301958560943,0.1766308695077896,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9612330198287964,0.2533603608608246,0.1771711558103561,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8572145104408264,0.1834196299314499,0.174097329378128,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7647145986557007,0.1289689540863037,0.5831173062324524,285.0615234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020324707031,285.0601806640625,1.0,0.2963866889476776,1.0,1.0,0.0,1.0,-1.593497395515442,1.59349524974823,2.074374378935317e-06,1.2243751287460327,1.0,1.0,0.0,37.568389892578125,25.0,38689.33984375,0.0,332.6482849121094,1.0,281.84344482421875,284.2545471191406,296.4540710449219,298.9652709960937,293.1499938964844,293.1499938964844,281.54998779296875,33141.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591837048530579,1.0,0.0,0.0,3.836080312728882,3.8361058235168457,9.81903212959878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.79541015625,0.0,1727.732421875,1895.4371337890625,0.0,2105.416748046875,0.9449188113212584,1.0,0.0,3.0,1.0,0.0
17824440,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9439179301261902,0.2408674210309982,0.2166720330715179,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.8612977266311646,0.1861301958560943,0.1766308695077896,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9612330198287964,0.2533603608608246,0.1771711558103561,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8572145104408264,0.1834196299314499,0.174097329378128,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7647145986557007,0.1289689540863037,0.5831173062324524,285.0615234375,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020324707031,285.0601806640625,1.0,0.2963866889476776,1.0,1.0,0.0,1.0,-1.593497395515442,1.59349524974823,2.074374378935317e-06,1.2243751287460327,1.0,1.0,0.0,37.568389892578125,25.0,38689.33984375,0.0,332.6482849121094,1.0,281.84344482421875,284.2545471191406,296.4540710449219,298.9652709960937,293.1499938964844,293.1499938964844,281.54998779296875,33141.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591837048530579,1.0,0.0,0.0,3.836080312728882,3.8361058235168457,9.81903212959878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.79541015625,0.0,1727.732421875,1895.4371337890625,0.0,2105.416748046875,0.9449188113212584,1.0,0.0,3.0,1.0,0.0
17824500,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9654655456542968,0.2414603382349014,0.2173029631376266,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.8796148300170898,0.1866325587034225,0.1771066486835479,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9810177087783812,0.2541730403900146,0.1777844578027725,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8752394318580627,0.1838698536157608,0.1745224148035049,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7800930738449097,0.1288778632879257,0.5825643539428711,284.9159545898437,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2987365722656,284.8915710449219,1.0,0.2941564619541168,1.0,1.0,0.0,1.0,-1.5954099893569946,1.5954079627990725,2.079033947666176e-06,1.2258453369140625,0.941461145877838,0.941461145877838,0.0,35.32236862182617,25.0,39558.02734375,0.0,327.5035400390625,1.0,281.593017578125,284.0622863769531,296.531494140625,299.1927185058594,293.1499938964844,293.1499938964844,281.54998779296875,34907.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677633762359619,1.0,0.0,0.0,3.8565316200256334,3.856557607650757,9.924008281814167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.97705078125,0.0,1766.6771240234375,1895.4371337890625,0.0,2181.0029296875,0.9496647119522096,1.0,0.0,3.0,1.0,0.0
17824560,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9809792041778564,0.24168561398983,0.217565581202507,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8602905273437,0.8950636982917786,0.1869242191314697,0.1773947328329086,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9948558807373048,0.2546765804290771,0.1781686246395111,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8904825448989868,0.1841121912002563,0.1747629046440124,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.79282546043396,0.1286270469427108,0.5814186930656433,284.8605651855469,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2924194335937,284.8643493652344,1.0,0.2922647297382355,1.0,1.0,0.0,1.0,-1.5954475402832031,1.5954453945159912,2.079080559269641e-06,1.225834608078003,0.8789974451065063,0.8789974451065063,0.0,33.64248275756836,28.0,39325.6953125,0.0,322.9598693847656,1.0,281.55615234375,284.0527038574219,296.5254821777344,299.1432800292969,293.1499938964844,293.1499938964844,281.8500061035156,39385.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719451189041138,1.0,0.0,0.0,3.758213758468628,3.758239507675171,9.424455242879048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.6650390625,0.0,1683.005859375,1895.4371337890625,0.0,2218.130615234375,0.9310094714164734,1.0,0.0,3.0,1.0,0.0
17824620,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9970311522483826,0.2433650642633438,0.217000663280487,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0512390136719,0.9168492555618286,0.1878038644790649,0.1781310886144638,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.992045760154724,0.2578674554824829,0.1654468774795532,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9115046858787536,0.1848866939544677,0.1754019260406494,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8092381954193115,0.1284574419260025,0.5796993374824524,285.0511474609375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29180908203125,285.0537109375,1.0,0.2902729511260986,1.0,1.0,0.0,1.0,-1.5968128442764282,1.5968106985092163,2.0835036593780387e-06,1.2278424501419067,1.0,1.0,0.0,31.772247314453125,31.0,38738.87890625,0.0,315.0142822265625,1.0,281.843505859375,284.2459411621094,296.44781494140625,298.9581298828125,293.1499938964844,293.1499938964844,281.54998779296875,33395.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602571845054626,1.0,0.0,0.0,3.848170518875122,3.848196029663086,9.881023288471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.11962890625,0.0,1744.474365234375,1895.4371337890625,0.0,2114.828857421875,0.9479166865348816,1.0,0.0,3.0,1.0,0.0
17824680,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9970311522483826,0.2433650642633438,0.217000663280487,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0512390136719,0.9168492555618286,0.1878038644790649,0.1781310886144638,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.992045760154724,0.2578674554824829,0.1654468774795532,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9115046858787536,0.1848866939544677,0.1754019260406494,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8092381954193115,0.1284574419260025,0.5796993374824524,285.0511474609375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.29180908203125,285.0537109375,1.0,0.2902729511260986,1.0,1.0,0.0,1.0,-1.5968128442764282,1.5968106985092163,2.0835036593780387e-06,1.2278424501419067,1.0,1.0,0.0,31.772247314453125,31.0,38738.87890625,0.0,315.0142822265625,1.0,281.843505859375,284.2459411621094,296.44781494140625,298.9581298828125,293.1499938964844,293.1499938964844,281.54998779296875,33395.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602571845054626,1.0,0.0,0.0,3.848170518875122,3.848196029663086,9.881023288471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.11962890625,0.0,1744.474365234375,1895.4371337890625,0.0,2114.828857421875,0.9479166865348816,1.0,0.0,3.0,1.0,0.0
17824740,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9961960315704346,0.2441986203193664,0.219872310757637,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524780273437,0.9125575423240662,0.1885548084974289,0.1788837313652038,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9935495257377625,0.260798305273056,0.1692046076059341,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.907211184501648,0.1855376362800598,0.1760578453540802,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.804258406162262,0.1280851364135742,0.5787099003791809,284.8527526855469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28955078125,284.8569641113281,1.0,0.2895747423171997,1.0,1.0,0.0,1.0,-1.5874576568603516,1.5874556303024292,2.0590009626175743e-06,1.219111442565918,0.8707396388053894,0.8707396388053894,0.0,32.03569412231445,34.0,39112.24609375,0.0,314.7137756347656,1.0,281.55670166015625,284.0450744628906,296.5116271972656,299.1183776855469,293.1499938964844,293.1499938964844,281.8500061035156,40015.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717322707176208,1.0,0.0,0.0,3.748749494552612,3.7487752437591553,9.377047831549136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.06884765625,0.0,1676.6917724609375,1895.4371337890625,0.0,2216.236328125,0.9292945265769958,1.0,0.0,3.0,1.0,0.0
17824800,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9961960315704346,0.2441986203193664,0.219872310757637,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524780273437,0.9125575423240662,0.1885548084974289,0.1788837313652038,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9935495257377625,0.260798305273056,0.1692046076059341,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.907211184501648,0.1855376362800598,0.1760578453540802,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.804258406162262,0.1280851364135742,0.5787099003791809,284.8527526855469,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.28955078125,284.8569641113281,1.0,0.2895747423171997,1.0,1.0,0.0,1.0,-1.5874576568603516,1.5874556303024292,2.0590009626175743e-06,1.219111442565918,0.8707396388053894,0.8707396388053894,0.0,32.03569412231445,34.0,39112.24609375,0.0,314.7137756347656,1.0,281.55670166015625,284.0450744628906,296.5116271972656,299.1183776855469,293.1499938964844,293.1499938964844,281.8500061035156,40015.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717322707176208,1.0,0.0,0.0,3.748749494552612,3.7487752437591553,9.377047831549136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.06884765625,0.0,1676.6917724609375,1895.4371337890625,0.0,2216.236328125,0.9292945265769958,1.0,0.0,3.0,1.0,0.0
17824860,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9949086904525756,0.2451022565364837,0.2203905880451202,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585021972656,0.9115509390830994,0.1895819157361984,0.179712101817131,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9941778779029846,0.2637296319007873,0.1709149181842804,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9060983061790466,0.1864606589078903,0.1767901331186294,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8015990257263184,0.1279219686985016,0.5774912238121033,285.05841064453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2879943847656,285.0570983886719,1.0,0.290402740240097,1.0,1.0,0.0,1.0,-1.5906293392181396,1.5906273126602173,2.066671640932327e-06,1.2215286493301392,1.0,1.0,0.0,32.32150650024414,37.0,38586.921875,0.0,317.0145874023437,1.0,281.8434753417969,284.2442626953125,296.4358825683594,298.9419250488281,293.1499938964844,293.1499938964844,281.54998779296875,33249.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597638964653015,1.0,0.0,0.0,3.84223747253418,3.842262744903565,9.850576816461398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.16748046875,0.0,1736.0830078125,1895.4371337890625,0.0,2110.50244140625,0.9463895559310912,1.0,0.0,3.0,1.0,0.0
17824920,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9949086904525756,0.2451022565364837,0.2203905880451202,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585021972656,0.9115509390830994,0.1895819157361984,0.179712101817131,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9941778779029846,0.2637296319007873,0.1709149181842804,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9060983061790466,0.1864606589078903,0.1767901331186294,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8015990257263184,0.1279219686985016,0.5774912238121033,285.05841064453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2879943847656,285.0570983886719,1.0,0.290402740240097,1.0,1.0,0.0,1.0,-1.5906293392181396,1.5906273126602173,2.066671640932327e-06,1.2215286493301392,1.0,1.0,0.0,32.32150650024414,37.0,38586.921875,0.0,317.0145874023437,1.0,281.8434753417969,284.2442626953125,296.4358825683594,298.9419250488281,293.1499938964844,293.1499938964844,281.54998779296875,33249.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597638964653015,1.0,0.0,0.0,3.84223747253418,3.842262744903565,9.850576816461398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.16748046875,0.0,1736.0830078125,1895.4371337890625,0.0,2110.50244140625,0.9463895559310912,1.0,0.0,3.0,1.0,0.0
17824980,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.990290105342865,0.2455389350652694,0.2210711240768432,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.90605366230011,0.190243199467659,0.1805388182401657,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9957428574562072,0.2651267349720001,0.1756642758846283,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9007575511932372,0.1870245486497879,0.1775221824645996,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7953172922134399,0.1275270134210586,0.576443612575531,284.86358642578125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2794189453125,284.8680725097656,1.0,0.2923343181610107,1.0,1.0,0.0,1.0,-1.5977588891983032,1.5977567434310913,2.084040715999436e-06,1.227015256881714,0.8805074691772461,0.8805074691772461,0.0,33.10671615600586,40.0,39278.171875,0.0,322.644775390625,1.0,281.5566711425781,284.04888916015625,296.502197265625,299.1157531738281,293.1499938964844,293.1499938964844,281.8500061035156,39433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724190950393677,1.0,0.0,0.0,3.76055645942688,3.760581970214844,9.43620761972852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.5205078125,0.0,1686.15283203125,1895.4371337890625,0.0,2222.350341796875,0.9316557049751282,1.0,0.0,3.0,1.0,0.0
17825040,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.990290105342865,0.2455389350652694,0.2210711240768432,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.90605366230011,0.190243199467659,0.1805388182401657,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9957428574562072,0.2651267349720001,0.1756642758846283,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9007575511932372,0.1870245486497879,0.1775221824645996,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7953172922134399,0.1275270134210586,0.576443612575531,284.86358642578125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2794189453125,284.8680725097656,1.0,0.2923343181610107,1.0,1.0,0.0,1.0,-1.5977588891983032,1.5977567434310913,2.084040715999436e-06,1.227015256881714,0.8805074691772461,0.8805074691772461,0.0,33.10671615600586,40.0,39278.171875,0.0,322.644775390625,1.0,281.5566711425781,284.04888916015625,296.502197265625,299.1157531738281,293.1499938964844,293.1499938964844,281.8500061035156,39433.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724190950393677,1.0,0.0,0.0,3.76055645942688,3.760581970214844,9.43620761972852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.5205078125,0.0,1686.15283203125,1895.4371337890625,0.0,2222.350341796875,0.9316557049751282,1.0,0.0,3.0,1.0,0.0
17825100,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9860544800758362,0.2459575831890106,0.2212674617767334,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02020263671875,0.901315987110138,0.1906238794326782,0.1808234304189682,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9967831373214722,0.2653369903564453,0.1793693155050277,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8960411548614502,0.1873551160097122,0.1777611821889877,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7903080582618713,0.1273364424705505,0.5754148960113525,285.0233764648437,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2739562988281,285.0453186035156,1.0,0.2936112284660339,1.0,1.0,0.0,1.0,-1.6018351316452026,1.6018329858779907,2.0940076410624897e-06,1.2301476001739502,0.9802516102790833,0.9802516102790833,0.0,33.71488952636719,40.0,38666.8671875,0.0,326.31890869140625,1.0,281.804443359375,284.2392272949219,296.4223327636719,298.8960876464844,293.1499938964844,293.1499938964844,281.8500061035156,35070.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764805018901825,1.0,0.0,0.0,3.774374485015869,3.774399518966675,9.505681077826013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.50927734375,0.0,1668.7996826171875,1895.4371337890625,0.0,2154.84814453125,0.9349523186683656,1.0,0.0,3.0,1.0,0.0
17825160,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9823951125144958,0.2467007637023925,0.2218525856733322,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712280273437,0.8972999453544617,0.1911865472793579,0.1813124865293502,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9976603388786316,0.2655159533023834,0.1828692704439163,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.891981303691864,0.1878651082515716,0.1782013177871704,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7858784794807434,0.1272724419832229,0.5750124454498291,285.0712890625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2704772949219,285.0716857910156,1.0,0.2951002418994903,1.0,1.0,0.0,1.0,-1.6073724031448364,1.6073702573776243,2.107629143210943e-06,1.2344321012496948,1.0,1.0,0.0,34.339359283447266,43.0,38838.55859375,0.0,330.7859191894531,1.0,281.84332275390625,284.2511901855469,296.4248962402344,298.9448547363281,293.1499938964844,293.1499938964844,281.54998779296875,33463.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618194222450256,1.0,0.0,0.0,3.85417366027832,3.8541994094848633,9.911875622492516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.75390625,0.0,1752.3636474609375,1895.4371337890625,0.0,2128.5498046875,0.9493059515953064,1.0,0.0,3.0,1.0,0.0
17825220,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9645636677742004,0.2471639961004257,0.2226602286100387,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.8798773884773254,0.1917717903852462,0.1821356266736984,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9855833649635316,0.2648788094520569,0.1856454610824585,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.874595582485199,0.1883542239665985,0.1789308339357376,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7689974904060364,0.126760333776474,0.5737695693969727,284.8697204589844,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2562561035156,284.8718566894531,1.0,0.2983055114746094,1.0,1.0,0.0,1.0,-1.6118491888046265,1.6118470430374146,2.118700876962976e-06,1.237911820411682,0.8949979543685913,0.8949979543685913,0.0,36.62510299682617,46.0,39561.34375,0.0,339.3461303710937,1.0,281.5557861328125,284.0407409667969,296.48828125,299.1224975585937,293.1499938964844,293.1499938964844,281.25,38657.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755087614059448,1.0,0.0,0.0,3.800626754760742,3.800652742385864,9.63837237577536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.708984375,0.0,1727.9981689453125,1895.4371337890625,0.0,2249.9111328125,0.9400275945663452,1.0,0.0,3.0,1.0,0.0
17825280,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9645636677742004,0.2471639961004257,0.2226602286100387,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.8798773884773254,0.1917717903852462,0.1821356266736984,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9855833649635316,0.2648788094520569,0.1856454610824585,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.874595582485199,0.1883542239665985,0.1789308339357376,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7689974904060364,0.126760333776474,0.5737695693969727,284.8697204589844,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2562561035156,284.8718566894531,1.0,0.2983055114746094,1.0,1.0,0.0,1.0,-1.6118491888046265,1.6118470430374146,2.118700876962976e-06,1.237911820411682,0.8949979543685913,0.8949979543685913,0.0,36.62510299682617,46.0,39561.34375,0.0,339.3461303710937,1.0,281.5557861328125,284.0407409667969,296.48828125,299.1224975585937,293.1499938964844,293.1499938964844,281.25,38657.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755087614059448,1.0,0.0,0.0,3.800626754760742,3.800652742385864,9.63837237577536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.708984375,0.0,1727.9981689453125,1895.4371337890625,0.0,2249.9111328125,0.9400275945663452,1.0,0.0,3.0,1.0,0.0
17825340,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9384386539459229,0.2472065389156341,0.222779095172882,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.834716796875,0.8583354949951172,0.1919978857040405,0.182485431432724,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9622132182121276,0.2647776901721954,0.1855154335498809,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8532503843307495,0.1884877979755401,0.1791936308145523,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7488221526145935,0.1259500235319137,0.5708067417144775,284.8370056152344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.242919921875,284.8558959960937,1.0,0.3014037311077118,1.0,1.0,0.0,1.0,-1.6092183589935305,1.6092162132263184,2.111928552039899e-06,1.235639572143555,0.7784808278083801,0.7784808278083801,0.0,39.66836929321289,49.0,39313.0546875,0.0,346.3066711425781,1.0,281.25799560546875,284.05377197265625,296.4527893066406,299.0869445800781,293.1499938964844,293.1499938964844,281.54998779296875,46837.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834959030151367,1.0,0.0,0.0,3.34668493270874,3.346708059310913,7.47348167351447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5634765625,0.0,1295.5194091796875,1895.4371337890625,0.0,2321.583984375,0.8493094444274902,1.0,0.0,3.0,1.0,0.0
17825400,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9384386539459229,0.2472065389156341,0.222779095172882,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.834716796875,0.8583354949951172,0.1919978857040405,0.182485431432724,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9622132182121276,0.2647776901721954,0.1855154335498809,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8532503843307495,0.1884877979755401,0.1791936308145523,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7488221526145935,0.1259500235319137,0.5708067417144775,284.8370056152344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.242919921875,284.8558959960937,1.0,0.3014037311077118,1.0,1.0,0.0,1.0,-1.6092183589935305,1.6092162132263184,2.111928552039899e-06,1.235639572143555,0.7784808278083801,0.7784808278083801,0.0,39.66836929321289,49.0,39313.0546875,0.0,346.3066711425781,1.0,281.25799560546875,284.05377197265625,296.4527893066406,299.0869445800781,293.1499938964844,293.1499938964844,281.54998779296875,46837.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834959030151367,1.0,0.0,0.0,3.34668493270874,3.346708059310913,7.47348167351447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5634765625,0.0,1295.5194091796875,1895.4371337890625,0.0,2321.583984375,0.8493094444274902,1.0,0.0,3.0,1.0,0.0
17825460,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9199394583702089,0.2485484927892685,0.223800852894783,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.8441481590270996,0.1928938031196594,0.1832650154829025,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.944338858127594,0.266059398651123,0.1862678080797195,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8391841650009155,0.1892795711755752,0.1798774749040603,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7351702451705933,0.1256267428398132,0.5692132115364075,285.0185241699219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.241943359375,285.01434326171875,1.0,0.3046459555625915,1.0,1.0,0.0,1.0,-1.6111879348754885,1.611185908317566,2.116569248755696e-06,1.2369686365127563,0.9116514325141908,0.9116514325141908,0.0,42.30309677124024,52.0,39050.09765625,0.0,354.5404968261719,1.0,281.54071044921875,284.1953125,296.3681945800781,298.901123046875,293.1499938964844,293.1499938964844,281.25,32757.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676552534103394,1.0,0.0,0.0,3.5196118354797363,3.5196340084075928,8.265760698122904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8779296875,0.0,1369.4886474609375,1895.4371337890625,0.0,2180.045166015625,0.8736677169799805,1.0,0.0,3.0,1.0,0.0
17825520,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9199394583702089,0.2485484927892685,0.223800852894783,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.8441481590270996,0.1928938031196594,0.1832650154829025,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.944338858127594,0.266059398651123,0.1862678080797195,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8391841650009155,0.1892795711755752,0.1798774749040603,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7351702451705933,0.1256267428398132,0.5692132115364075,285.0185241699219,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.241943359375,285.01434326171875,1.0,0.3046459555625915,1.0,1.0,0.0,1.0,-1.6111879348754885,1.611185908317566,2.116569248755696e-06,1.2369686365127563,0.9116514325141908,0.9116514325141908,0.0,42.30309677124024,52.0,39050.09765625,0.0,354.5404968261719,1.0,281.54071044921875,284.1953125,296.3681945800781,298.901123046875,293.1499938964844,293.1499938964844,281.25,32757.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676552534103394,1.0,0.0,0.0,3.5196118354797363,3.5196340084075928,8.265760698122904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8779296875,0.0,1369.4886474609375,1895.4371337890625,0.0,2180.045166015625,0.8736677169799805,1.0,0.0,3.0,1.0,0.0
17825580,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9030162692070008,0.2490661889314651,0.2246245443820953,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8310445547103882,0.1933869570493698,0.1839924901723861,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9262932538986206,0.2667186558246612,0.1869737356901168,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8261282444000244,0.1896765232086181,0.1805116683244705,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7224859595298767,0.1250882893800735,0.5677891969680786,284.8790588378906,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2357482910156,284.8912353515625,1.0,0.3080271482467651,1.0,1.0,0.0,1.0,-1.6129525899887085,1.6129504442214966,2.12080135497672e-06,1.2382192611694336,0.7923939228057861,0.7923939228057861,0.0,45.130615234375,55.0,39224.21875,0.0,363.2149353027344,1.0,281.2587585449219,284.0845642089844,296.4305114746094,299.0423278808594,293.1499938964844,293.1499938964844,281.54998779296875,42079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770035266876221,1.0,0.0,0.0,3.307023763656616,3.3070456981658936,7.29739610960678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.298828125,0.0,1225.2344970703125,1895.4371337890625,0.0,2263.279052734375,0.8349184989929199,1.0,0.0,3.0,1.0,0.0
17825640,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9030162692070008,0.2490661889314651,0.2246245443820953,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8310445547103882,0.1933869570493698,0.1839924901723861,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9262932538986206,0.2667186558246612,0.1869737356901168,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8261282444000244,0.1896765232086181,0.1805116683244705,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7224859595298767,0.1250882893800735,0.5677891969680786,284.8790588378906,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2357482910156,284.8912353515625,1.0,0.3080271482467651,1.0,1.0,0.0,1.0,-1.6129525899887085,1.6129504442214966,2.12080135497672e-06,1.2382192611694336,0.7923939228057861,0.7923939228057861,0.0,45.130615234375,55.0,39224.21875,0.0,363.2149353027344,1.0,281.2587585449219,284.0845642089844,296.4305114746094,299.0423278808594,293.1499938964844,293.1499938964844,281.54998779296875,42079.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770035266876221,1.0,0.0,0.0,3.307023763656616,3.3070456981658936,7.29739610960678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.298828125,0.0,1225.2344970703125,1895.4371337890625,0.0,2263.279052734375,0.8349184989929199,1.0,0.0,3.0,1.0,0.0
