time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8953763842582703,0.2496034502983093,0.2249632030725479,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.8247095942497253,0.1937455087900161,0.1842874735593795,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.917482614517212,0.2672553658485412,0.1872686296701431,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8197504878044128,0.1899841874837875,0.1807606220245361,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7161213159561157,0.1248872429132461,0.5668421983718872,285.0257568359375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.23443603515625,285.0407409667969,1.0,0.3097074031829834,1.0,1.0,0.0,1.0,-1.613227367401123,1.6132252216339111,2.1213552372501e-06,1.238322377204895,0.8892908692359924,0.8892908692359924,0.0,46.60908889770508,55.0,38810.9921875,0.0,367.418701171875,1.0,281.4935607910156,284.23406982421875,296.3560791015625,298.83807373046875,293.1499938964844,293.1499938964844,281.54998779296875,34260.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687698602676392,1.0,0.0,0.0,3.372967481613159,3.372988700866699,7.591326038891566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.29638671875,0.0,1234.218994140625,1895.4371337890625,0.0,2189.92236328125,0.8452444672584534,1.0,0.0,3.0,1.0,0.0
17825760,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8894973397254944,0.2503251433372497,0.2256166785955429,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.8196848630905151,0.1942142397165298,0.1847513616085052,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9107430577278136,0.2679391801357269,0.1877577155828476,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8146288990974426,0.1904003620147705,0.1811752915382385,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7107352018356323,0.1247749775648117,0.5664504170417786,285.03399658203125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23504638671875,285.028564453125,1.0,0.3114455342292785,1.0,1.0,0.0,1.0,-1.6151825189590454,1.6151803731918335,2.1261182610032847e-06,1.239766001701355,0.9248674511909484,0.9248674511909484,0.0,47.9503059387207,58.0,39003.6484375,0.0,372.1336364746094,1.0,281.5403137207031,284.2060241699219,296.3607482910156,298.8895263671875,293.1499938964844,293.1499938964844,281.25,31505.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653691172599792,1.0,0.0,0.0,3.502315044403076,3.502336978912353,8.184717898984673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.73486328125,0.0,1342.718017578125,1895.4371337890625,0.0,2159.828369140625,0.8687978386878967,1.0,0.0,3.0,1.0,0.0
17825820,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.876298189163208,0.2507759034633636,0.226389542222023,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87255859375,0.8082223534584045,0.1946064382791519,0.1853990852832794,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.896747350692749,0.2684378921985626,0.188371941447258,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.802750289440155,0.1906970590353012,0.1817303001880645,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6983705759048462,0.1241965815424919,0.5649310946464539,284.8736877441406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2286376953125,284.8849792480469,1.0,0.3149066269397735,1.0,1.0,0.0,1.0,-1.6164709329605105,1.616468906402588,2.129174845322268e-06,1.24064302444458,0.7955737709999084,0.7955737709999084,0.0,50.9638786315918,61.0,39222.1796875,0.0,381.1058349609375,1.0,281.2587280273437,284.0726928710937,296.41748046875,299.0322570800781,293.1499938964844,293.1499938964844,281.54998779296875,41560.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770467400550842,1.0,0.0,0.0,3.320605516433716,3.320627450942993,7.357459139711864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.3447265625,0.0,1234.5032958984375,1895.4371337890625,0.0,2263.665283203125,0.8370561003684998,1.0,0.0,3.0,1.0,0.0
17825880,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.876298189163208,0.2507759034633636,0.226389542222023,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87255859375,0.8082223534584045,0.1946064382791519,0.1853990852832794,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.896747350692749,0.2684378921985626,0.188371941447258,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.802750289440155,0.1906970590353012,0.1817303001880645,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6983705759048462,0.1241965815424919,0.5649310946464539,284.8736877441406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2286376953125,284.8849792480469,1.0,0.3149066269397735,1.0,1.0,0.0,1.0,-1.6164709329605105,1.616468906402588,2.129174845322268e-06,1.24064302444458,0.7955737709999084,0.7955737709999084,0.0,50.9638786315918,61.0,39222.1796875,0.0,381.1058349609375,1.0,281.2587280273437,284.0726928710937,296.41748046875,299.0322570800781,293.1499938964844,293.1499938964844,281.54998779296875,41560.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770467400550842,1.0,0.0,0.0,3.320605516433716,3.320627450942993,7.357459139711864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.3447265625,0.0,1234.5032958984375,1895.4371337890625,0.0,2263.665283203125,0.8370561003684998,1.0,0.0,3.0,1.0,0.0
17825940,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8651684522628784,0.2520270347595215,0.2273576110601425,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317687988281,0.7976241707801819,0.1953506916761398,0.1860744357109069,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8849188089370728,0.2695161402225494,0.1890497058629989,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7920488119125366,0.1913375109434127,0.1823104321956634,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6872667074203491,0.1238376572728157,0.563398003578186,285.0312194824219,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22802734375,285.02569580078125,1.0,0.3183360397815704,1.0,1.0,0.0,1.0,-1.6181105375289917,1.6181083917617798,2.133028829121031e-06,1.2417246103286743,0.927052915096283,0.927052915096283,0.0,53.920658111572266,64.0,38975.10546875,0.0,390.1268310546875,1.0,281.5404052734375,284.1986083984375,296.34002685546875,298.8686828613281,293.1499938964844,293.1499938964844,281.25,31481.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659342885017395,1.0,0.0,0.0,3.5098578929901123,3.5098798274993896,8.220010840886971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.12841796875,0.0,1350.2598876953125,1895.4371337890625,0.0,2164.82080078125,0.8704140186309814,1.0,0.0,3.0,1.0,0.0
17826000,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8651684522628784,0.2520270347595215,0.2273576110601425,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317687988281,0.7976241707801819,0.1953506916761398,0.1860744357109069,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8849188089370728,0.2695161402225494,0.1890497058629989,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7920488119125366,0.1913375109434127,0.1823104321956634,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6872667074203491,0.1238376572728157,0.563398003578186,285.0312194824219,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22802734375,285.02569580078125,1.0,0.3183360397815704,1.0,1.0,0.0,1.0,-1.6181105375289917,1.6181083917617798,2.133028829121031e-06,1.2417246103286743,0.927052915096283,0.927052915096283,0.0,53.920658111572266,64.0,38975.10546875,0.0,390.1268310546875,1.0,281.5404052734375,284.1986083984375,296.34002685546875,298.8686828613281,293.1499938964844,293.1499938964844,281.25,31481.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659342885017395,1.0,0.0,0.0,3.5098578929901123,3.5098798274993896,8.220010840886971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.12841796875,0.0,1350.2598876953125,1895.4371337890625,0.0,2164.82080078125,0.8704140186309814,1.0,0.0,3.0,1.0,0.0
17826060,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.854598879814148,0.2525109052658081,0.228159412741661,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86981201171875,0.7873823642730713,0.1956864893436432,0.1866683661937713,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8735597729682922,0.2699040174484253,0.1895867437124252,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7817774415016174,0.1915773004293441,0.1828111261129379,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6766557097434998,0.1232328563928604,0.5617578625679016,284.87091064453125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2220458984375,284.8822937011719,1.0,0.321772962808609,1.0,1.0,0.0,1.0,-1.6190661191940308,1.6190639734268188,2.135265503966366e-06,1.2423452138900757,0.7957388758659363,0.7957388758659363,0.0,57.00973129272461,67.0,39188.0078125,0.0,399.1556091308594,1.0,281.2586669921875,284.06573486328125,296.3945007324219,299.0073547363281,293.1499938964844,293.1499938964844,281.54998779296875,41634.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775329351425171,1.0,0.0,0.0,3.3256707191467285,3.325692892074585,7.379922521977278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.88623046875,0.0,1239.799560546875,1895.4371337890625,0.0,2268.018310546875,0.8382062315940857,1.0,0.0,3.0,1.0,0.0
17826120,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.854598879814148,0.2525109052658081,0.228159412741661,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86981201171875,0.7873823642730713,0.1956864893436432,0.1866683661937713,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8735597729682922,0.2699040174484253,0.1895867437124252,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7817774415016174,0.1915773004293441,0.1828111261129379,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6766557097434998,0.1232328563928604,0.5617578625679016,284.87091064453125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2220458984375,284.8822937011719,1.0,0.321772962808609,1.0,1.0,0.0,1.0,-1.6190661191940308,1.6190639734268188,2.135265503966366e-06,1.2423452138900757,0.7957388758659363,0.7957388758659363,0.0,57.00973129272461,67.0,39188.0078125,0.0,399.1556091308594,1.0,281.2586669921875,284.06573486328125,296.3945007324219,299.0073547363281,293.1499938964844,293.1499938964844,281.54998779296875,41634.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775329351425171,1.0,0.0,0.0,3.3256707191467285,3.325692892074585,7.379922521977278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.88623046875,0.0,1239.799560546875,1895.4371337890625,0.0,2268.018310546875,0.8382062315940857,1.0,0.0,3.0,1.0,0.0
17826180,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.845792829990387,0.2538206577301025,0.2291759699583053,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.7785073518753052,0.196394070982933,0.1873061805963516,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8638554811477661,0.2708947956562042,0.1902004331350326,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7728968858718872,0.1921798437833786,0.1833527535200119,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6673332452774048,0.1228586286306381,0.5601539015769958,285.0301818847656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2220764160156,285.0247802734375,1.0,0.3251589238643646,1.0,1.0,0.0,1.0,-1.620510458946228,1.620508313179016,2.1386490516306367e-06,1.2432830333709717,0.9271897673606871,0.9271897673606871,0.0,60.00781631469727,55.0,38936.78125,0.0,408.2152404785156,1.0,281.5404357910156,284.1936950683594,296.317626953125,298.8433532714844,293.1499938964844,293.1499938964844,281.25,31526.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661784887313843,1.0,0.0,0.0,3.5128369331359863,3.512858867645264,8.233970447690808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.51953125,0.0,1353.642333984375,1895.4371337890625,0.0,2166.97900390625,0.8711190223693848,1.0,0.0,3.0,1.0,0.0
17826240,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.845792829990387,0.2538206577301025,0.2291759699583053,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.7785073518753052,0.196394070982933,0.1873061805963516,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8638554811477661,0.2708947956562042,0.1902004331350326,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7728968858718872,0.1921798437833786,0.1833527535200119,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6673332452774048,0.1228586286306381,0.5601539015769958,285.0301818847656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2220764160156,285.0247802734375,1.0,0.3251589238643646,1.0,1.0,0.0,1.0,-1.620510458946228,1.620508313179016,2.1386490516306367e-06,1.2432830333709717,0.9271897673606871,0.9271897673606871,0.0,60.00781631469727,55.0,38936.78125,0.0,408.2152404785156,1.0,281.5404357910156,284.1936950683594,296.317626953125,298.8433532714844,293.1499938964844,293.1499938964844,281.25,31526.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661784887313843,1.0,0.0,0.0,3.5128369331359863,3.512858867645264,8.233970447690808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.51953125,0.0,1353.642333984375,1895.4371337890625,0.0,2166.97900390625,0.8711190223693848,1.0,0.0,3.0,1.0,0.0
17826300,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8470929861068726,0.2542213201522827,0.2297174632549286,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.7796068787574768,0.1966299265623092,0.1876242905855178,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8650278449058533,0.2711679339408874,0.190511092543602,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7739199995994568,0.1923659443855285,0.1836217641830444,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.667553186416626,0.1226130649447441,0.5593122243881226,284.8795166015625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2206420898437,284.8583679199219,1.0,0.3247062861919403,1.0,1.0,0.0,1.0,-1.6212307214736938,1.621228575706482,2.140400511052576e-06,1.243804931640625,0.8326933979988098,0.8326933979988098,0.0,59.815277099609375,55.0,39594.46875,0.0,408.080810546875,1.0,281.3004150390625,284.01220703125,296.3882141113281,299.05633544921875,293.1499938964844,293.1499938964844,281.25,36145.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743217349052429,1.0,0.0,0.0,3.508030891418457,3.508053541183472,8.211454769480042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.86376953125,0.0,1381.9320068359375,1895.4371337890625,0.0,2239.311279296875,0.8709173798561096,1.0,0.0,3.0,1.0,0.0
17826360,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8508556485176086,0.254379004240036,0.2298728972673416,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8696594238281,0.7832159996032715,0.1967106610536575,0.1877026110887527,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8688936829566956,0.2712128758430481,0.1905561685562133,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7774168848991394,0.1923993825912475,0.1836548894643783,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6699386239051819,0.1222595870494842,0.55768221616745,284.8706970214844,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.216796875,284.8816833496094,1.0,0.3231896162033081,1.0,1.0,0.0,1.0,-1.6196500062942505,1.6196478605270386,2.1363678115449147e-06,1.2424951791763306,0.7955588698387146,0.7955588698387146,0.0,58.69590377807617,43.0,39124.76953125,0.0,404.1227111816406,1.0,281.2591247558594,284.0614013671875,296.3736267089844,298.982421875,293.1499938964844,293.1499938964844,281.54998779296875,41653.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775390148162842,1.0,0.0,0.0,3.326486587524414,3.3265085220336914,7.383543447758711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.21484375,0.0,1240.7000732421875,1895.4371337890625,0.0,2268.072509765625,0.8384450078010559,1.0,0.0,3.0,1.0,0.0
17826420,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.869333803653717,0.2558179795742035,0.2307092845439911,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02587890625,0.8004506230354309,0.1974443793296814,0.1880522072315216,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8878329992294312,0.2721819579601288,0.1909244209527969,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7943520545959473,0.1930263638496399,0.1839068233966827,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6834560036659241,0.1219356581568718,0.5548161864280701,285.025390625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21795654296875,285.0202941894531,1.0,0.3177262544631958,1.0,1.0,0.0,1.0,-1.618374586105347,1.6183725595474243,2.132959707523696e-06,1.2413017749786377,0.9229000210762024,0.9229000210762024,0.0,53.92860794067383,31.0,38820.61328125,0.0,390.2909851074219,1.0,281.5400390625,284.18670654296875,296.2994384765625,298.81854248046875,293.1499938964844,293.1499938964844,281.25,31738.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658824920654297,1.0,0.0,0.0,3.509997606277466,3.510019540786743,8.220665108638059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.4443359375,0.0,1352.2513427734375,1895.4371337890625,0.0,2164.36328125,0.8704603910446167,1.0,0.0,3.0,1.0,0.0
17826480,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.869333803653717,0.2558179795742035,0.2307092845439911,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02587890625,0.8004506230354309,0.1974443793296814,0.1880522072315216,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8878329992294312,0.2721819579601288,0.1909244209527969,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7943520545959473,0.1930263638496399,0.1839068233966827,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6834560036659241,0.1219356581568718,0.5548161864280701,285.025390625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21795654296875,285.0202941894531,1.0,0.3177262544631958,1.0,1.0,0.0,1.0,-1.618374586105347,1.6183725595474243,2.132959707523696e-06,1.2413017749786377,0.9229000210762024,0.9229000210762024,0.0,53.92860794067383,31.0,38820.61328125,0.0,390.2909851074219,1.0,281.5400390625,284.18670654296875,296.2994384765625,298.81854248046875,293.1499938964844,293.1499938964844,281.25,31738.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658824920654297,1.0,0.0,0.0,3.509997606277466,3.510019540786743,8.220665108638059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.4443359375,0.0,1352.2513427734375,1895.4371337890625,0.0,2164.36328125,0.8704603910446167,1.0,0.0,3.0,1.0,0.0
17826540,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9015257954597472,0.256552129983902,0.2313413023948669,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86871337890625,0.8281505107879639,0.1978219747543335,0.1882814168930053,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9218635559082032,0.2725133001804352,0.1911231279373169,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8223031163215637,0.1933046281337738,0.1840400099754333,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7076970934867859,0.1214275360107421,0.5516825914382935,284.8697814941406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21405029296875,284.8814392089844,1.0,0.3098256587982178,1.0,1.0,0.0,1.0,-1.6160482168197632,1.6160460710525513,2.1270236629789e-06,1.2393605709075928,0.7924973368644714,0.7924973368644714,0.0,47.10356140136719,25.0,38968.7890625,0.0,370.2608337402344,1.0,281.2586975097656,284.06011962890625,296.3574523925781,298.9560852050781,293.1499938964844,293.1499938964844,281.54998779296875,41904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767341732978821,1.0,0.0,0.0,3.31351089477539,3.313532829284668,7.326053719225456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8720703125,0.0,1230.146484375,1895.4371337890625,0.0,2260.8681640625,0.8358521461486816,1.0,0.0,3.0,1.0,0.0
17826600,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9015257954597472,0.256552129983902,0.2313413023948669,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86871337890625,0.8281505107879639,0.1978219747543335,0.1882814168930053,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9218635559082032,0.2725133001804352,0.1911231279373169,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8223031163215637,0.1933046281337738,0.1840400099754333,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7076970934867859,0.1214275360107421,0.5516825914382935,284.8697814941406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21405029296875,284.8814392089844,1.0,0.3098256587982178,1.0,1.0,0.0,1.0,-1.6160482168197632,1.6160460710525513,2.1270236629789e-06,1.2393605709075928,0.7924973368644714,0.7924973368644714,0.0,47.10356140136719,25.0,38968.7890625,0.0,370.2608337402344,1.0,281.2586975097656,284.06011962890625,296.3574523925781,298.9560852050781,293.1499938964844,293.1499938964844,281.54998779296875,41904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767341732978821,1.0,0.0,0.0,3.31351089477539,3.313532829284668,7.326053719225456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8720703125,0.0,1230.146484375,1895.4371337890625,0.0,2260.8681640625,0.8358521461486816,1.0,0.0,3.0,1.0,0.0
17826660,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9481419920921326,0.2582904696464538,0.2323411405086517,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.863516092300415,0.1986298263072967,0.1886211782693863,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.967633843421936,0.2735024988651275,0.1914465725421905,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569080233573914,0.1939963549375534,0.1842753440141677,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7362266778945923,0.1211964786052703,0.5488749742507935,285.02801513671875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21697998046875,285.02252197265625,1.0,0.3023108243942261,1.0,1.0,0.0,1.0,-1.6149526834487915,1.6149505376815796,2.124093043676112e-06,1.238325834274292,0.9222661852836608,0.9222661852836608,0.0,40.39934539794922,25.0,38696.0234375,0.0,351.2551574707031,1.0,281.5403137207031,284.18701171875,296.2862854003906,298.7958679199219,293.1499938964844,293.1499938964844,281.25,31600.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764619767665863,1.0,0.0,0.0,3.499775648117065,3.499797344207764,8.172852972165856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8359375,0.0,1340.8043212890625,1895.4371337890625,0.0,2153.213623046875,0.8682355880737305,1.0,0.0,3.0,1.0,0.0
17826720,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9481419920921326,0.2582904696464538,0.2323411405086517,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.863516092300415,0.1986298263072967,0.1886211782693863,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.967633843421936,0.2735024988651275,0.1914465725421905,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569080233573914,0.1939963549375534,0.1842753440141677,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7362266778945923,0.1211964786052703,0.5488749742507935,285.02801513671875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21697998046875,285.02252197265625,1.0,0.3023108243942261,1.0,1.0,0.0,1.0,-1.6149526834487915,1.6149505376815796,2.124093043676112e-06,1.238325834274292,0.9222661852836608,0.9222661852836608,0.0,40.39934539794922,25.0,38696.0234375,0.0,351.2551574707031,1.0,281.5403137207031,284.18701171875,296.2862854003906,298.7958679199219,293.1499938964844,293.1499938964844,281.25,31600.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764619767665863,1.0,0.0,0.0,3.499775648117065,3.499797344207764,8.172852972165856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8359375,0.0,1340.8043212890625,1895.4371337890625,0.0,2153.213623046875,0.8682355880737305,1.0,0.0,3.0,1.0,0.0
17826780,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9852166771888732,0.2593254745006561,0.2333425879478454,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.8976224064826965,0.199060782790184,0.1889982968568802,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9988648891448976,0.2738356292247772,0.1913867145776748,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.890300452709198,0.1943140029907226,0.1845438033342361,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7620251774787903,0.1207586303353309,0.5465140342712402,284.8720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21453857421875,284.8836669921875,1.0,0.2971516847610473,1.0,1.0,0.0,1.0,-1.6137410402297974,1.6137388944625854,2.1210651084402343e-06,1.2373642921447754,0.7928821444511414,0.7928821444511414,0.0,35.822052001953125,28.0,38890.55078125,0.0,338.1174011230469,1.0,281.2587890625,284.0595092773437,296.35064697265625,298.9423217773437,293.1499938964844,293.1499938964844,281.54998779296875,41750.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754982709884644,1.0,0.0,0.0,3.308145523071289,3.3081674575805664,7.302348308257933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8671875,0.0,1224.056396484375,1895.4371337890625,0.0,2249.8173828125,0.8345745205879211,1.0,0.0,3.0,1.0,0.0
17826840,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9852166771888732,0.2593254745006561,0.2333425879478454,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8710021972656,0.8976224064826965,0.199060782790184,0.1889982968568802,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9988648891448976,0.2738356292247772,0.1913867145776748,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.890300452709198,0.1943140029907226,0.1845438033342361,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7620251774787903,0.1207586303353309,0.5465140342712402,284.8720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21453857421875,284.8836669921875,1.0,0.2971516847610473,1.0,1.0,0.0,1.0,-1.6137410402297974,1.6137388944625854,2.1210651084402343e-06,1.2373642921447754,0.7928821444511414,0.7928821444511414,0.0,35.822052001953125,28.0,38890.55078125,0.0,338.1174011230469,1.0,281.2587890625,284.0595092773437,296.35064697265625,298.9423217773437,293.1499938964844,293.1499938964844,281.54998779296875,41750.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754982709884644,1.0,0.0,0.0,3.308145523071289,3.3081674575805664,7.302348308257933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8671875,0.0,1224.056396484375,1895.4371337890625,0.0,2249.8173828125,0.8345745205879211,1.0,0.0,3.0,1.0,0.0
17826900,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919103980064392,0.2601444125175476,0.2338366955518722,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.9050256609916688,0.1993937641382217,0.189175084233284,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9983826279640198,0.2746783494949341,0.1866801977157592,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8975210189819336,0.1945847868919372,0.1846650838851928,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7672942280769348,0.120599664747715,0.54534512758255,285.01641845703125,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2161865234375,285.0308532714844,1.0,0.2954097986221313,1.0,1.0,0.0,1.0,-1.6079272031784058,1.6079250574111938,2.106495912812534e-06,1.2326817512512207,0.8854753971099854,0.8854753971099854,0.0,34.89376449584961,28.0,38374.83203125,0.0,332.5790710449219,1.0,281.49346923828125,284.20880126953125,296.27642822265625,298.7343139648437,293.1499938964844,293.1499938964844,281.54998779296875,34384.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671935558319092,1.0,0.0,0.0,3.366251468658448,3.366272687911988,7.561125698885007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.962890625,0.0,1228.6556396484375,1895.4371337890625,0.0,2175.957763671875,0.8437930941581726,1.0,0.0,3.0,1.0,0.0
17826960,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9974130392074584,0.261159598827362,0.2346775829792022,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.9117808938026428,0.199847012758255,0.1895442754030227,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9975743889808656,0.2762909829616546,0.1826493144035339,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9037539958953856,0.1949725300073623,0.1849734932184219,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7717995643615723,0.1205362901091575,0.5447924137115479,285.0215148925781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2215576171875,285.0156555175781,1.0,0.2941741347312927,1.0,1.0,0.0,1.0,-1.604244589805603,1.6042424440383911,2.097275682899636e-06,1.2296940088272097,0.915277898311615,0.915277898311615,0.0,34.191463470458984,31.0,38471.2578125,0.0,328.81689453125,1.0,281.540283203125,284.1797790527344,296.2822570800781,298.780517578125,293.1499938964844,293.1499938964844,281.25,31811.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632017135620117,1.0,0.0,0.0,3.488839626312256,3.488861322402954,8.121855898934882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.4814453125,0.0,1331.19775390625,1895.4371337890625,0.0,2140.713623046875,0.8659427762031555,1.0,0.0,3.0,1.0,0.0
17827020,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.998332679271698,0.2629826664924621,0.2351429611444473,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.9133318662643432,0.2002232074737548,0.1900504529476165,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9974823594093324,0.2789691388607025,0.1822407841682434,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9050084352493286,0.1952262967824936,0.1853621006011963,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7715763449668884,0.1201143860816955,0.543315052986145,284.86865234375,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2278137207031,284.88037109375,1.0,0.2928059697151184,1.0,1.0,0.0,1.0,-1.5947532653808594,1.594751238822937,2.073164523608284e-06,1.2215830087661743,0.7836594581604004,0.7836594581604004,0.0,33.92607498168945,34.0,38441.28515625,0.0,325.18316650390625,1.0,281.2590026855469,284.0609741210937,296.34686279296875,298.91473388671875,293.1499938964844,293.1499938964844,281.54998779296875,42396.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728652954101562,1.0,0.0,0.0,3.268774032592773,3.268795728683472,7.129566483854433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.4716796875,0.0,1191.8150634765625,1895.4371337890625,0.0,2226.32470703125,0.8267213702201843,1.0,0.0,3.0,1.0,0.0
17827080,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.998332679271698,0.2629826664924621,0.2351429611444473,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.9133318662643432,0.2002232074737548,0.1900504529476165,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9974823594093324,0.2789691388607025,0.1822407841682434,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9050084352493286,0.1952262967824936,0.1853621006011963,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7715763449668884,0.1201143860816955,0.543315052986145,284.86865234375,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2278137207031,284.88037109375,1.0,0.2928059697151184,1.0,1.0,0.0,1.0,-1.5947532653808594,1.594751238822937,2.073164523608284e-06,1.2215830087661743,0.7836594581604004,0.7836594581604004,0.0,33.92607498168945,34.0,38441.28515625,0.0,325.18316650390625,1.0,281.2590026855469,284.0609741210937,296.34686279296875,298.91473388671875,293.1499938964844,293.1499938964844,281.54998779296875,42396.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728652954101562,1.0,0.0,0.0,3.268774032592773,3.268795728683472,7.129566483854433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.4716796875,0.0,1191.8150634765625,1895.4371337890625,0.0,2226.32470703125,0.8267213702201843,1.0,0.0,3.0,1.0,0.0
17827140,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.997085690498352,0.2657525241374969,0.2321558445692062,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.9170594215393066,0.2010284811258316,0.1906426548957824,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.997085690498352,0.2814801931381225,0.1805656552314758,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9082996249198914,0.195893332362175,0.1858284771442413,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7729942202568054,0.11998001486063,0.5421484112739563,285.0290222167969,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23797607421875,285.0234680175781,1.0,0.2929904162883758,1.0,1.0,0.0,1.0,-1.5978822708129885,1.5978801250457764,2.0813465653191088e-06,1.2244794368743896,0.9156317710876464,0.9156317710876464,0.0,33.74821090698242,37.0,38335.078125,0.0,324.4497375488281,1.0,281.5398864746094,284.1869812011719,296.28765869140625,298.77056884765625,293.1499938964844,293.1499938964844,281.25,31448.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598774433135986,1.0,0.0,0.0,3.466566324234009,3.466587781906128,8.018485004868126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.9462890625,0.0,1306.1612548828125,1895.4371337890625,0.0,2111.497802734375,0.8606503009796143,1.0,0.0,3.0,1.0,0.0
17827200,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.997085690498352,0.2657525241374969,0.2321558445692062,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.9170594215393066,0.2010284811258316,0.1906426548957824,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.997085690498352,0.2814801931381225,0.1805656552314758,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9082996249198914,0.195893332362175,0.1858284771442413,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7729942202568054,0.11998001486063,0.5421484112739563,285.0290222167969,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23797607421875,285.0234680175781,1.0,0.2929904162883758,1.0,1.0,0.0,1.0,-1.5978822708129885,1.5978801250457764,2.0813465653191088e-06,1.2244794368743896,0.9156317710876464,0.9156317710876464,0.0,33.74821090698242,37.0,38335.078125,0.0,324.4497375488281,1.0,281.5398864746094,284.1869812011719,296.28765869140625,298.77056884765625,293.1499938964844,293.1499938964844,281.25,31448.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598774433135986,1.0,0.0,0.0,3.466566324234009,3.466587781906128,8.018485004868126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.9462890625,0.0,1306.1612548828125,1895.4371337890625,0.0,2111.497802734375,0.8606503009796143,1.0,0.0,3.0,1.0,0.0
17827260,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9975210428237916,0.267782986164093,0.2345287203788757,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.91547828912735,0.2017732262611389,0.1913784593343734,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9975210428237916,0.2830314636230469,0.1824112236499786,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9066246151924132,0.1965054720640182,0.1864369064569473,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7707251906394958,0.119961492717266,0.5419566631317139,284.8802185058594,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2413635253906,284.8927307128906,1.0,0.2943969070911407,1.0,1.0,0.0,1.0,-1.6043263673782349,1.604324221611023,2.0972238417016342e-06,1.229536056518555,0.7938001155853271,0.7938001155853271,0.0,34.15141296386719,40.0,38714.76953125,0.0,328.7499084472656,1.0,281.259033203125,284.06512451171875,296.3664245605469,298.9391784667969,293.1499938964844,293.1499938964844,281.54998779296875,41287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710075974464417,1.0,0.0,0.0,3.286515474319458,3.286537170410156,7.207168550849019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.83154296875,0.0,1200.7489013671875,1895.4371337890625,0.0,2209.791259765625,0.8296027779579163,1.0,0.0,3.0,1.0,0.0
17827320,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9975210428237916,0.267782986164093,0.2345287203788757,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.91547828912735,0.2017732262611389,0.1913784593343734,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9975210428237916,0.2830314636230469,0.1824112236499786,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9066246151924132,0.1965054720640182,0.1864369064569473,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7707251906394958,0.119961492717266,0.5419566631317139,284.8802185058594,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2413635253906,284.8927307128906,1.0,0.2943969070911407,1.0,1.0,0.0,1.0,-1.6043263673782349,1.604324221611023,2.0972238417016342e-06,1.229536056518555,0.7938001155853271,0.7938001155853271,0.0,34.15141296386719,40.0,38714.76953125,0.0,328.7499084472656,1.0,281.259033203125,284.06512451171875,296.3664245605469,298.9391784667969,293.1499938964844,293.1499938964844,281.54998779296875,41287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710075974464417,1.0,0.0,0.0,3.286515474319458,3.286537170410156,7.207168550849019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.83154296875,0.0,1200.7489013671875,1895.4371337890625,0.0,2209.791259765625,0.8296027779579163,1.0,0.0,3.0,1.0,0.0
17827380,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980657696723938,0.2705003917217254,0.2378451079130172,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.9137515425682068,0.2034070193767547,0.1926838308572769,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980657696723938,0.2849843800067901,0.1849906295537948,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9048473238945008,0.1979913860559463,0.1876074224710464,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7687790989875793,0.1206707507371902,0.5442616939544678,285.0462646484375,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2502746582031,285.04156494140625,1.0,0.2969373166561126,1.0,1.0,0.0,1.0,-1.6171410083770752,1.6171388626098633,2.129092308678082e-06,1.2396501302719116,0.9377651214599608,0.9377651214599608,0.0,34.803836822509766,43.0,38809.90234375,0.0,336.9833984375,1.0,281.54022216796875,284.19207763671875,296.3144226074219,298.8203125,293.1499938964844,293.1499938964844,281.25,30823.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607333660125732,1.0,0.0,0.0,3.5031397342681885,3.5031614303588867,8.188573588086001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.1591796875,0.0,1338.6593017578125,1895.4371337890625,0.0,2119.008544921875,0.8684775233268738,1.0,0.0,3.0,1.0,0.0
17827440,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980657696723938,0.2705003917217254,0.2378451079130172,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.9137515425682068,0.2034070193767547,0.1926838308572769,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9980657696723938,0.2849843800067901,0.1849906295537948,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9048473238945008,0.1979913860559463,0.1876074224710464,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7687790989875793,0.1206707507371902,0.5442616939544678,285.0462646484375,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2502746582031,285.04156494140625,1.0,0.2969373166561126,1.0,1.0,0.0,1.0,-1.6171410083770752,1.6171388626098633,2.129092308678082e-06,1.2396501302719116,0.9377651214599608,0.9377651214599608,0.0,34.803836822509766,43.0,38809.90234375,0.0,336.9833984375,1.0,281.54022216796875,284.19207763671875,296.3144226074219,298.8203125,293.1499938964844,293.1499938964844,281.25,30823.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607333660125732,1.0,0.0,0.0,3.5031397342681885,3.5031614303588867,8.188573588086001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.1591796875,0.0,1338.6593017578125,1895.4371337890625,0.0,2119.008544921875,0.8684775233268738,1.0,0.0,3.0,1.0,0.0
17827500,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9983554482460022,0.2716215848922729,0.2398215979337692,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9128375053405762,0.2042232155799865,0.1935350596904754,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9983554482460022,0.2857522964477539,0.1865279078483581,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9039259552955629,0.1987358629703521,0.1883887648582458,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7679296135902405,0.1210907995700836,0.5463125705718994,284.8994445800781,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2532653808594,284.8785095214844,1.0,0.2986032962799072,1.0,1.0,0.0,1.0,-1.6257805824279783,1.6257784366607666,2.150775799236726e-06,1.2464911937713623,0.8519115447998047,0.8519115447998047,0.0,35.220741271972656,43.0,39708.4296875,0.0,342.5380859375,1.0,281.30035400390625,284.009033203125,296.39752197265625,299.058349609375,293.1499938964844,293.1499938964844,281.25,34825.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700088620185852,1.0,0.0,0.0,3.523791790008545,3.5238142013549805,8.28540521524701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.515625,0.0,1388.75537109375,1895.4371337890625,0.0,2200.9169921875,0.8737888932228088,1.0,0.0,3.0,1.0,0.0
