time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9987568855285645,0.2723587453365326,0.2425368428230285,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843994140625,0.9108099341392516,0.2049268335103988,0.1942375302314758,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9987047910690308,0.28619185090065,0.1885982751846313,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9019959568977356,0.1993700414896011,0.1890254616737365,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.766292929649353,0.1214537024497985,0.5480546951293945,284.8851928710937,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2529296875,284.8952331542969,1.0,0.300493985414505,1.0,1.0,0.0,1.0,-1.6352245807647705,1.6352224349975586,2.174641849705949e-06,1.2539736032485962,0.8171679973602295,0.8171679973602295,0.0,35.746826171875,46.0,39575.17578125,0.0,348.867431640625,1.0,281.2589416503906,284.0435485839844,296.3960876464844,299.0171813964844,293.1499938964844,293.1499938964844,281.54998779296875,39832.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748945355415344,1.0,0.0,0.0,3.3875324726104736,3.38755464553833,7.657027936147642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.0732421875,0.0,1286.906494140625,1895.4371337890625,0.0,2244.42431640625,0.8500996828079224,1.0,0.0,3.0,1.0,0.0
17827620,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9970333576202391,0.2747153639793396,0.2467131614685058,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06402587890625,0.905874490737915,0.2070473730564117,0.1960653066635131,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.2875157296657562,0.1937848478555679,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8972352743148804,0.2013322114944458,0.1907094419002533,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.762376606464386,0.1226571053266525,0.5529251098632812,285.0636901855469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2587585449219,285.0597229003906,1.0,0.3048702776432037,1.0,1.0,0.0,1.0,-1.656522274017334,1.6565200090408323,2.22908056457527e-06,1.270854353904724,0.9751864075660706,0.9751864075660706,0.0,37.06160354614258,49.0,39775.16796875,0.0,363.75048828125,1.0,281.5414123535156,284.1864929199219,296.3418273925781,298.90460205078125,293.1499938964844,293.1499938964844,281.25,30568.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671123743057251,1.0,0.0,0.0,3.5991666316986084,3.599189043045044,8.643650062367669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.21142578125,0.0,1437.27587890625,1895.4371337890625,0.0,2175.239501953125,0.8899497985839844,1.0,0.0,3.0,1.0,0.0
17827680,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9970333576202391,0.2747153639793396,0.2467131614685058,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06402587890625,0.905874490737915,0.2070473730564117,0.1960653066635131,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.2875157296657562,0.1937848478555679,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8972352743148804,0.2013322114944458,0.1907094419002533,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.762376606464386,0.1226571053266525,0.5529251098632812,285.0636901855469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2587585449219,285.0597229003906,1.0,0.3048702776432037,1.0,1.0,0.0,1.0,-1.656522274017334,1.6565200090408323,2.22908056457527e-06,1.270854353904724,0.9751864075660706,0.9751864075660706,0.0,37.06160354614258,49.0,39775.16796875,0.0,363.75048828125,1.0,281.5414123535156,284.1864929199219,296.3418273925781,298.90460205078125,293.1499938964844,293.1499938964844,281.25,30568.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671123743057251,1.0,0.0,0.0,3.5991666316986084,3.599189043045044,8.643650062367669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.21142578125,0.0,1437.27587890625,1895.4371337890625,0.0,2175.239501953125,0.8899497985839844,1.0,0.0,3.0,1.0,0.0
17827740,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.990440309047699,0.2768247425556183,0.2488097250461578,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.8981684446334839,0.2089120745658874,0.1980168223381042,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.2874883711338043,0.2008041590452194,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.889518678188324,0.2030439525842666,0.1925141215324401,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7562835216522217,0.1237784698605537,0.5585601329803467,284.8827209472656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2596130371094,284.8900756835937,1.0,0.3098490238189697,1.0,1.0,0.0,1.0,-1.6787586212158203,1.6787563562393188,2.286861899847281e-06,1.2885133028030396,0.8494656085968018,0.8494656085968018,0.0,38.85197448730469,52.0,40790.0625,0.0,380.8548278808594,1.0,281.25750732421875,284.0062255859375,296.4223327636719,299.1168212890625,293.1499938964844,293.1499938964844,281.54998779296875,38644.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832133173942566,1.0,0.0,0.0,3.5391712188720703,3.5391945838928223,8.357885690202238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.779296875,0.0,1432.5130615234375,1895.4371337890625,0.0,2319.03857421875,0.8821777701377869,1.0,0.0,3.0,1.0,0.0
17827800,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.990440309047699,0.2768247425556183,0.2488097250461578,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.8981684446334839,0.2089120745658874,0.1980168223381042,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.2874883711338043,0.2008041590452194,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.889518678188324,0.2030439525842666,0.1925141215324401,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7562835216522217,0.1237784698605537,0.5585601329803467,284.8827209472656,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2596130371094,284.8900756835937,1.0,0.3098490238189697,1.0,1.0,0.0,1.0,-1.6787586212158203,1.6787563562393188,2.286861899847281e-06,1.2885133028030396,0.8494656085968018,0.8494656085968018,0.0,38.85197448730469,52.0,40790.0625,0.0,380.8548278808594,1.0,281.25750732421875,284.0062255859375,296.4223327636719,299.1168212890625,293.1499938964844,293.1499938964844,281.54998779296875,38644.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832133173942566,1.0,0.0,0.0,3.5391712188720703,3.5391945838928223,8.357885690202238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.779296875,0.0,1432.5130615234375,1895.4371337890625,0.0,2319.03857421875,0.8821777701377869,1.0,0.0,3.0,1.0,0.0
17827860,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.978014349937439,0.2801000475883484,0.2514557838439941,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.8846060037612915,0.2112722545862198,0.2001335173845291,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9866740703582764,0.288181871175766,0.2016068249940872,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8760132789611816,0.2052311599254608,0.1944746673107147,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7457141876220703,0.1252270340919494,0.5648336410522461,285.0677795410156,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2690124511719,285.06500244140625,1.0,0.3149479031562805,1.0,1.0,0.0,1.0,-1.695327639579773,1.695325255393982,2.330524011995294e-06,1.3016775846481323,1.0,1.0,0.0,41.508392333984375,55.0,40777.80078125,0.0,397.69183349609375,1.0,281.54254150390625,284.1668701171875,296.3617248535156,298.9889831542969,293.1499938964844,293.1499938964844,281.25,31194.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760936617851257,1.0,0.0,0.0,3.71731162071228,3.7173354625701904,9.220430570167082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.23779296875,0.0,1572.735107421875,1895.4371337890625,0.0,2255.13916015625,0.9170261025428772,1.0,0.0,3.0,1.0,0.0
17827920,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.978014349937439,0.2801000475883484,0.2514557838439941,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680236816406,0.8846060037612915,0.2112722545862198,0.2001335173845291,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9866740703582764,0.288181871175766,0.2016068249940872,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8760132789611816,0.2052311599254608,0.1944746673107147,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7457141876220703,0.1252270340919494,0.5648336410522461,285.0677795410156,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2690124511719,285.06500244140625,1.0,0.3149479031562805,1.0,1.0,0.0,1.0,-1.695327639579773,1.695325255393982,2.330524011995294e-06,1.3016775846481323,1.0,1.0,0.0,41.508392333984375,55.0,40777.80078125,0.0,397.69183349609375,1.0,281.54254150390625,284.1668701171875,296.3617248535156,298.9889831542969,293.1499938964844,293.1499938964844,281.25,31194.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760936617851257,1.0,0.0,0.0,3.71731162071228,3.7173354625701904,9.220430570167082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.23779296875,0.0,1572.735107421875,1895.4371337890625,0.0,2255.13916015625,0.9170261025428772,1.0,0.0,3.0,1.0,0.0
17827980,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9657620787620544,0.2828256487846374,0.254233568906784,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.8728564977645874,0.2133721709251403,0.2023560851812362,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9731993675231934,0.2891584634780884,0.2024400979280471,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8643540740013123,0.2071478068828582,0.1965264081954956,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7368595004081726,0.1265974044799804,0.5717941522598267,284.8786926269531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2759094238281,284.8833923339844,1.0,0.3202280700206756,1.0,1.0,0.0,1.0,-1.71314537525177,1.713142991065979,2.3780826268193778e-06,1.315861463546753,0.8782480359077454,0.8782480359077454,0.0,44.23949432373047,58.0,41809.34375,0.0,415.7794189453125,1.0,281.2572937011719,283.97174072265625,296.43701171875,299.1954040527344,293.1499938964844,293.1499938964844,281.54998779296875,38123.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791588544845581,1.0,0.0,0.0,3.676017284393311,3.676041841506958,9.016715694087908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.9462890625,0.0,1578.3092041015625,1895.4371337890625,0.0,2394.78369140625,0.9120966792106628,1.0,0.0,3.0,1.0,0.0
17828040,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9657620787620544,0.2828256487846374,0.254233568906784,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.8728564977645874,0.2133721709251403,0.2023560851812362,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9731993675231934,0.2891584634780884,0.2024400979280471,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8643540740013123,0.2071478068828582,0.1965264081954956,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7368595004081726,0.1265974044799804,0.5717941522598267,284.8786926269531,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2759094238281,284.8833923339844,1.0,0.3202280700206756,1.0,1.0,0.0,1.0,-1.71314537525177,1.713142991065979,2.3780826268193778e-06,1.315861463546753,0.8782480359077454,0.8782480359077454,0.0,44.23949432373047,58.0,41809.34375,0.0,415.7794189453125,1.0,281.2572937011719,283.97174072265625,296.43701171875,299.1954040527344,293.1499938964844,293.1499938964844,281.54998779296875,38123.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791588544845581,1.0,0.0,0.0,3.676017284393311,3.676041841506958,9.016715694087908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.9462890625,0.0,1578.3092041015625,1895.4371337890625,0.0,2394.78369140625,0.9120966792106628,1.0,0.0,3.0,1.0,0.0
17828100,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9591952562332152,0.2845201790332794,0.2555481493473053,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333251953125,0.8670476078987122,0.2145595699548721,0.2033966481685638,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9659599661827089,0.2899638712406158,0.2028714269399643,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8586011528968811,0.2082308381795883,0.1974746584892273,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7324898838996887,0.1273703724145889,0.5751072764396667,285.0354309082031,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2811279296875,285.0541687011719,1.0,0.3228712081909179,1.0,1.0,0.0,1.0,-1.7216051816940308,1.7216027975082395,2.400819994363701e-06,1.3225553035736084,0.9810327291488647,0.9810327291488647,0.0,45.67837524414063,58.0,41349.01171875,0.0,424.9071044921875,1.0,281.5028381347656,284.1502990722656,296.3670654296875,298.9937438964844,293.1499938964844,293.1499938964844,281.54998779296875,33891.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855660915374756,1.0,0.0,0.0,3.714619874954224,3.714644193649292,9.207082598550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.57373046875,0.0,1590.1988525390625,1895.4371337890625,0.0,2340.256103515625,0.920562207698822,1.0,0.0,3.0,1.0,0.0
17828160,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9551385641098022,0.2865976691246032,0.2573234140872955,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.8634446263313293,0.2159827351570129,0.2046924233436584,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9609659910202026,0.2911313474178314,0.203617051243782,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8550021052360535,0.2095403224229812,0.1986669301986694,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7298412322998047,0.1283131241798401,0.5792068839073181,285.077392578125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2895812988281,285.0780639648437,1.0,0.3256082832813263,1.0,1.0,0.0,1.0,-1.7325392961502075,1.732536792755127,2.430397444186383e-06,1.3312008380889893,1.0,1.0,0.0,46.90553283691406,61.0,41677.703125,0.0,434.9627990722656,1.0,281.5429077148437,284.15924072265625,296.3772888183594,299.0589599609375,293.1499938964844,293.1499938964844,281.25,32639.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838687896728516,1.0,0.0,0.0,3.806373357772827,3.8063981533050537,9.667541007729596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.298828125,0.0,1687.9769287109375,1895.4371337890625,0.0,2324.944580078125,0.9379306435585022,1.0,0.0,3.0,1.0,0.0
17828220,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9453164339065552,0.2897378206253052,0.2605156898498535,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.8554484844207764,0.2183794975280761,0.2071937173604965,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9493801593780518,0.2927196323871612,0.2049680650234222,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8470442295074463,0.2117140591144561,0.2009569555521011,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7239418029785156,0.1299740970134735,0.5874662399291992,284.89208984375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29840087890625,284.8954467773437,1.0,0.3311912417411804,1.0,1.0,0.0,1.0,-1.7536669969558716,1.753664493560791,2.4882933757908177e-06,1.347996950149536,0.9129728078842164,0.9129728078842164,0.0,49.62331008911133,64.0,42899.66015625,0.0,455.757568359375,1.0,281.2557983398437,283.956787109375,296.45574951171875,299.2773132324219,293.1499938964844,293.1499938964844,280.95001220703125,37267.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990128993988037,1.0,0.0,0.0,3.792145729064941,3.792171239852905,9.595404435458477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.68994140625,0.0,1706.98779296875,1895.4371337890625,0.0,2462.403564453125,0.9374890327453612,1.0,0.0,3.0,1.0,0.0
17828280,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9453164339065552,0.2897378206253052,0.2605156898498535,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.8554484844207764,0.2183794975280761,0.2071937173604965,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9493801593780518,0.2927196323871612,0.2049680650234222,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8470442295074463,0.2117140591144561,0.2009569555521011,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7239418029785156,0.1299740970134735,0.5874662399291992,284.89208984375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29840087890625,284.8954467773437,1.0,0.3311912417411804,1.0,1.0,0.0,1.0,-1.7536669969558716,1.753664493560791,2.4882933757908177e-06,1.347996950149536,0.9129728078842164,0.9129728078842164,0.0,49.62331008911133,64.0,42899.66015625,0.0,455.757568359375,1.0,281.2557983398437,283.956787109375,296.45574951171875,299.2773132324219,293.1499938964844,293.1499938964844,280.95001220703125,37267.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990128993988037,1.0,0.0,0.0,3.792145729064941,3.792171239852905,9.595404435458477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.68994140625,0.0,1706.98779296875,1895.4371337890625,0.0,2462.403564453125,0.9374890327453612,1.0,0.0,3.0,1.0,0.0
17828340,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9327492117881776,0.2925715446472168,0.2630898058414459,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558044433594,0.8459864258766174,0.2205589115619659,0.2093379497528076,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9349868297576904,0.293965995311737,0.2058938443660736,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8376522660255432,0.2136604040861129,0.2028860449790954,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7165663838386536,0.1314977407455444,0.5947543978691101,284.85723876953125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.8721008300781,1.0,0.3366899490356445,1.0,1.0,0.0,1.0,-1.771511197090149,1.7715085744857788,2.53781104220252e-06,1.3621610403060913,0.8112662434577942,0.8112662434577942,0.0,52.73667144775391,67.0,43352.45703125,0.0,476.14984130859375,1.0,280.9576110839844,283.9387512207031,296.4480895996094,299.3112487792969,293.1499938964844,293.1499938964844,281.25,43856.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097851276397705,1.0,0.0,0.0,3.46465802192688,3.464681625366211,8.009659495655796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.8544921875,0.0,1392.375,1895.4371337890625,0.0,2561.21484375,0.871955931186676,1.0,0.0,3.0,1.0,0.0
17828400,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9327492117881776,0.2925715446472168,0.2630898058414459,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558044433594,0.8459864258766174,0.2205589115619659,0.2093379497528076,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9349868297576904,0.293965995311737,0.2058938443660736,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8376522660255432,0.2136604040861129,0.2028860449790954,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7165663838386536,0.1314977407455444,0.5947543978691101,284.85723876953125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994384765625,284.8721008300781,1.0,0.3366899490356445,1.0,1.0,0.0,1.0,-1.771511197090149,1.7715085744857788,2.53781104220252e-06,1.3621610403060913,0.8112662434577942,0.8112662434577942,0.0,52.73667144775391,67.0,43352.45703125,0.0,476.14984130859375,1.0,280.9576110839844,283.9387512207031,296.4480895996094,299.3112487792969,293.1499938964844,293.1499938964844,281.25,43856.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097851276397705,1.0,0.0,0.0,3.46465802192688,3.464681625366211,8.009659495655796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.8544921875,0.0,1392.375,1895.4371337890625,0.0,2561.21484375,0.871955931186676,1.0,0.0,3.0,1.0,0.0
17828460,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9264046549797058,0.2969571650028229,0.2667500972747803,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.8410852551460266,0.2236295938491821,0.2120855301618576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9264097213745116,0.2964913249015808,0.2074752300977707,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8326711654663086,0.2164614200592041,0.2053879201412201,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.712791919708252,0.1336177885532379,0.6038758754730225,285.0487976074219,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3154602050781,285.0468139648437,1.0,0.3423561453819275,1.0,1.0,0.0,1.0,-1.7950553894042969,1.7950527667999268,2.6039115255116485e-06,1.380743384361267,0.9666796922683716,0.9666796922683716,0.0,55.319332122802734,70.0,43549.3515625,0.0,498.9829711914063,1.0,281.24176025390625,284.0937805175781,296.39288330078125,299.1825866699219,293.1499938964844,293.1499938964844,280.95001220703125,31923.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986831068992615,1.0,0.0,0.0,3.652305841445923,3.652329206466675,8.900769898900762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.4208984375,0.0,1505.2154541015625,1895.4371337890625,0.0,2459.39111328125,0.902943789958954,1.0,0.0,3.0,1.0,0.0
17828520,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9264046549797058,0.2969571650028229,0.2667500972747803,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489807128906,0.8410852551460266,0.2236295938491821,0.2120855301618576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9264097213745116,0.2964913249015808,0.2074752300977707,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8326711654663086,0.2164614200592041,0.2053879201412201,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.712791919708252,0.1336177885532379,0.6038758754730225,285.0487976074219,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3154602050781,285.0468139648437,1.0,0.3423561453819275,1.0,1.0,0.0,1.0,-1.7950553894042969,1.7950527667999268,2.6039115255116485e-06,1.380743384361267,0.9666796922683716,0.9666796922683716,0.0,55.319332122802734,70.0,43549.3515625,0.0,498.9829711914063,1.0,281.24176025390625,284.0937805175781,296.39288330078125,299.1825866699219,293.1499938964844,293.1499938964844,280.95001220703125,31923.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986831068992615,1.0,0.0,0.0,3.652305841445923,3.652329206466675,8.900769898900762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.4208984375,0.0,1505.2154541015625,1895.4371337890625,0.0,2459.39111328125,0.902943789958954,1.0,0.0,3.0,1.0,0.0
17828580,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9197226762771606,0.3004153668880462,0.2702295780181885,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.8362464904785156,0.226369634270668,0.2149105221033096,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9177778363227844,0.2983474731445312,0.2090272456407547,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.827728807926178,0.2189336121082306,0.2079590260982513,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7090257406234741,0.1356105953454971,0.6136215329170227,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32086181640625,284.9031982421875,1.0,0.3482066988945007,1.0,1.0,0.0,1.0,-1.8192814588546755,1.819278717041016,2.673114749995875e-06,1.39995539188385,0.8574559688568115,0.8574559688568115,0.0,58.07958221435547,73.0,44622.0078125,0.0,523.3668212890625,1.0,280.9572448730469,283.93701171875,296.47711181640625,299.4007873535156,293.1499938964844,293.1499938964844,281.25,38803.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121379613876343,1.0,0.0,0.0,3.5726046562194824,3.572628259658813,8.516540219716262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.49462890625,0.0,1469.2862548828125,1895.4371337890625,0.0,2582.8955078125,0.890116274356842,1.0,0.0,3.0,1.0,0.0
17828640,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9197226762771606,0.3004153668880462,0.2702295780181885,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.8362464904785156,0.226369634270668,0.2149105221033096,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9177778363227844,0.2983474731445312,0.2090272456407547,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.827728807926178,0.2189336121082306,0.2079590260982513,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7090257406234741,0.1356105953454971,0.6136215329170227,284.8957824707031,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.32086181640625,284.9031982421875,1.0,0.3482066988945007,1.0,1.0,0.0,1.0,-1.8192814588546755,1.819278717041016,2.673114749995875e-06,1.39995539188385,0.8574559688568115,0.8574559688568115,0.0,58.07958221435547,73.0,44622.0078125,0.0,523.3668212890625,1.0,280.9572448730469,283.93701171875,296.47711181640625,299.4007873535156,293.1499938964844,293.1499938964844,281.25,38803.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121379613876343,1.0,0.0,0.0,3.5726046562194824,3.572628259658813,8.516540219716262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.49462890625,0.0,1469.2862548828125,1895.4371337890625,0.0,2582.8955078125,0.890116274356842,1.0,0.0,3.0,1.0,0.0
17828700,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9160961508750916,0.3024677634239197,0.2718648612499237,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498962402344,0.833628237247467,0.2278937548398971,0.2162623256444931,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9132207036018372,0.2994796931743622,0.2097068876028061,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8250442743301392,0.2203128188848495,0.2091802805662155,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7068851590156555,0.1367044895887375,0.6183525323867798,285.0516662597656,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3258361816406,285.0667419433594,1.0,0.3511246740818023,1.0,1.0,0.0,1.0,-1.8308290243148804,1.8308262825012207,2.706411123654106e-06,1.40906023979187,0.9664877653121948,0.9664877653121948,0.0,59.53982925415039,73.0,44309.2890625,0.0,535.6503295898438,1.0,281.2005310058594,284.10223388671875,296.4166259765625,299.2160339355469,293.1499938964844,293.1499938964844,281.25,33323.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064463138580322,1.0,0.0,0.0,3.635508060455322,3.635531425476074,8.819084769129404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.966796875,0.0,1497.155029296875,1895.4371337890625,0.0,2530.506591796875,0.902514398097992,1.0,0.0,3.0,1.0,0.0
17828760,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.914385199546814,0.3048199415206909,0.2739195525646209,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.8323054909706116,0.2296167761087417,0.2178559303283691,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9104989767074584,0.3008817434310913,0.2106446176767349,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8236286640167236,0.2218829095363617,0.2106328308582306,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7059812545776367,0.1379393190145492,0.6238182187080383,285.07867431640625,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33416748046875,285.0774230957031,1.0,0.3541283309459686,1.0,1.0,0.0,1.0,-1.844641089439392,1.8446383476257324,2.746551217569504e-06,1.4199453592300415,1.0,1.0,0.0,60.79920196533203,76.0,44754.77734375,0.0,548.9978637695312,1.0,281.2426147460937,284.0970153808594,296.4323425292969,299.2958984375,293.1499938964844,293.1499938964844,280.95001220703125,31641.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054192066192627,1.0,0.0,0.0,3.748962879180908,3.748987197875977,9.378115919389528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.93505859375,0.0,1612.5885009765625,1895.4371337890625,0.0,2521.07421875,0.924272894859314,1.0,0.0,3.0,1.0,0.0
17828820,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9089781641960144,0.3083615601062774,0.2774930000305176,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.8283897638320923,0.2325202524662017,0.2208542674779892,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9035425186157228,0.3027803897857666,0.212237536907196,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8195136189460754,0.2244880944490432,0.2133486270904541,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7030046582221985,0.1401026844978332,0.6344214677810669,284.8996276855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3382263183594,284.9031982421875,1.0,0.3601784706115722,1.0,1.0,0.0,1.0,-1.870442271232605,1.870439410209656,2.822585656758747e-06,1.44036602973938,0.9052854776382446,0.9052854776382446,0.0,63.6751708984375,79.0,46091.5,0.0,576.07958984375,1.0,280.9571838378906,283.90142822265625,296.5096740722656,299.5240783691406,293.1499938964844,293.1499938964844,280.6499938964844,37037.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209148645401001,1.0,0.0,0.0,3.738648414611816,3.738673686981201,9.326582812718698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.29638671875,0.0,1642.003662109375,1895.4371337890625,0.0,2664.04736328125,0.9254140257835388,1.0,0.0,3.0,1.0,0.0
17828880,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9089781641960144,0.3083615601062774,0.2774930000305176,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.8283897638320923,0.2325202524662017,0.2208542674779892,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9035425186157228,0.3027803897857666,0.212237536907196,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8195136189460754,0.2244880944490432,0.2133486270904541,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7030046582221985,0.1401026844978332,0.6344214677810669,284.8996276855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3382263183594,284.9031982421875,1.0,0.3601784706115722,1.0,1.0,0.0,1.0,-1.870442271232605,1.870439410209656,2.822585656758747e-06,1.44036602973938,0.9052854776382446,0.9052854776382446,0.0,63.6751708984375,79.0,46091.5,0.0,576.07958984375,1.0,280.9571838378906,283.90142822265625,296.5096740722656,299.5240783691406,293.1499938964844,293.1499938964844,280.6499938964844,37037.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209148645401001,1.0,0.0,0.0,3.738648414611816,3.738673686981201,9.326582812718698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.29638671875,0.0,1642.003662109375,1895.4371337890625,0.0,2664.04736328125,0.9254140257835388,1.0,0.0,3.0,1.0,0.0
17828940,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9020006656646729,0.3116706907749176,0.2804754972457886,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87451171875,0.8231075406074524,0.2352246940135955,0.2234860509634018,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8951762914657593,0.3043426275253296,0.2133792787790298,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8139446377754211,0.2268797606229782,0.2156916856765747,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6986443996429443,0.1421166807413101,0.6439138054847717,284.8757629394531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3388671875,284.8879699707031,1.0,0.3660753071308136,1.0,1.0,0.0,1.0,-1.8927668333053589,1.8927639722824097,2.8892916361655807e-06,1.457990288734436,0.8191038966178894,0.8191038966178894,0.0,66.9166030883789,82.0,46685.91015625,0.0,602.4893188476562,1.0,280.6579895019531,283.8831787109375,296.5036926269531,299.5674743652344,293.1499938964844,293.1499938964844,280.95001220703125,42470.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317204713821411,1.0,0.0,0.0,3.452298879623413,3.452322244644165,7.952617693263164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.64013671875,0.0,1369.9320068359375,1895.4371337890625,0.0,2764.467529296875,0.8682433366775513,1.0,0.0,3.0,1.0,0.0
17829000,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9020006656646729,0.3116706907749176,0.2804754972457886,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87451171875,0.8231075406074524,0.2352246940135955,0.2234860509634018,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8951762914657593,0.3043426275253296,0.2133792787790298,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8139446377754211,0.2268797606229782,0.2156916856765747,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6986443996429443,0.1421166807413101,0.6439138054847717,284.8757629394531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3388671875,284.8879699707031,1.0,0.3660753071308136,1.0,1.0,0.0,1.0,-1.8927668333053589,1.8927639722824097,2.8892916361655807e-06,1.457990288734436,0.8191038966178894,0.8191038966178894,0.0,66.9166030883789,82.0,46685.91015625,0.0,602.4893188476562,1.0,280.6579895019531,283.8831787109375,296.5036926269531,299.5674743652344,293.1499938964844,293.1499938964844,280.95001220703125,42470.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317204713821411,1.0,0.0,0.0,3.452298879623413,3.452322244644165,7.952617693263164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.64013671875,0.0,1369.9320068359375,1895.4371337890625,0.0,2764.467529296875,0.8682433366775513,1.0,0.0,3.0,1.0,0.0
17829060,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8995393514633179,0.3165057301521301,0.2845526933670044,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04949951171875,0.8210569024085999,0.2388121038675308,0.2267256379127502,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8908692002296448,0.3071498572826385,0.2151654362678527,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8115901350975037,0.2301119714975357,0.2186061590909958,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6973869204521179,0.1447041928768158,0.6551563143730164,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.353759765625,285.0473022460937,1.0,0.3721061050891876,1.0,1.0,0.0,1.0,-1.920692801475525,1.920689821243286,2.973842811115901e-06,1.4799238443374634,0.9676716327667236,0.9676716327667236,0.0,69.57014465332031,85.0,46987.53125,0.0,631.7487182617188,1.0,280.9416809082031,284.02374267578125,296.45623779296875,299.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,31748.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223379850387573,1.0,0.0,0.0,3.646613597869873,3.646636962890625,8.873047363522346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0966796875,0.0,1497.6259765625,1895.4371337890625,0.0,2677.242431640625,0.9014968872070312,1.0,0.0,3.0,1.0,0.0
17829120,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8995393514633179,0.3165057301521301,0.2845526933670044,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04949951171875,0.8210569024085999,0.2388121038675308,0.2267256379127502,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8908692002296448,0.3071498572826385,0.2151654362678527,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8115901350975037,0.2301119714975357,0.2186061590909958,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6973869204521179,0.1447041928768158,0.6551563143730164,285.04931640625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.353759765625,285.0473022460937,1.0,0.3721061050891876,1.0,1.0,0.0,1.0,-1.920692801475525,1.920689821243286,2.973842811115901e-06,1.4799238443374634,0.9676716327667236,0.9676716327667236,0.0,69.57014465332031,85.0,46987.53125,0.0,631.7487182617188,1.0,280.9416809082031,284.02374267578125,296.45623779296875,299.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,31748.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223379850387573,1.0,0.0,0.0,3.646613597869873,3.646636962890625,8.873047363522346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0966796875,0.0,1497.6259765625,1895.4371337890625,0.0,2677.242431640625,0.9014968872070312,1.0,0.0,3.0,1.0,0.0
17829180,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8964074850082397,0.3203334510326385,0.2883657217025757,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034729003906,0.8187053203582764,0.2420180886983871,0.2299946844577789,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8861649632453918,0.3092714250087738,0.2168952971696853,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.808894693851471,0.2329648286104202,0.2215412855148315,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6959337592124939,0.1471053808927536,0.6667823791503906,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3584289550781,284.91082763671875,1.0,0.3782733976840973,1.0,1.0,0.0,1.0,-1.9487643241882324,1.948761224746704,3.0603725917899283e-06,1.5020631551742554,0.8651818633079529,0.8651818633079529,0.0,72.43419647216797,88.0,48195.85546875,0.0,662.5841064453125,1.0,280.65728759765625,283.869873046875,296.53582763671875,299.677001953125,293.1499938964844,293.1499938964844,280.95001220703125,38239.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358370065689087,1.0,0.0,0.0,3.5804011821746826,3.5804250240325928,8.55375276387349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.0302734375,0.0,1473.54296875,1895.4371337890625,0.0,2802.84619140625,0.8915525078773499,1.0,0.0,3.0,1.0,0.0
17829240,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8964074850082397,0.3203334510326385,0.2883657217025757,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034729003906,0.8187053203582764,0.2420180886983871,0.2299946844577789,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8861649632453918,0.3092714250087738,0.2168952971696853,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.808894693851471,0.2329648286104202,0.2215412855148315,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6959337592124939,0.1471053808927536,0.6667823791503906,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3584289550781,284.91082763671875,1.0,0.3782733976840973,1.0,1.0,0.0,1.0,-1.9487643241882324,1.948761224746704,3.0603725917899283e-06,1.5020631551742554,0.8651818633079529,0.8651818633079529,0.0,72.43419647216797,88.0,48195.85546875,0.0,662.5841064453125,1.0,280.65728759765625,283.869873046875,296.53582763671875,299.677001953125,293.1499938964844,293.1499938964844,280.95001220703125,38239.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358370065689087,1.0,0.0,0.0,3.5804011821746826,3.5804250240325928,8.55375276387349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.0302734375,0.0,1473.54296875,1895.4371337890625,0.0,2802.84619140625,0.8915525078773499,1.0,0.0,3.0,1.0,0.0
17829300,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8946003913879395,0.3225996792316437,0.2901800572872162,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545654296875,0.8173328042030334,0.2437874674797058,0.2315700650215149,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8835821151733398,0.3105607628822326,0.2176787853240966,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8073204755783081,0.2345439344644546,0.2229446619749069,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6950083374977112,0.1484036445617675,0.6724098324775696,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3631591796875,285.06884765625,1.0,0.3813341856002807,1.0,1.0,0.0,1.0,-1.9622161388397217,1.9622130393981927,3.1022425446280977e-06,1.5126090049743652,0.9741122126579284,0.9741122126579284,0.0,73.93279266357422,88.0,47920.3828125,0.0,678.0671997070312,1.0,280.9008483886719,284.02850341796875,296.4794921875,299.4969787597656,293.1499938964844,293.1499938964844,280.95001220703125,33027.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307387232780457,1.0,0.0,0.0,3.649669885635376,3.649693489074707,8.88792726527754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.33203125,0.0,1510.56005859375,1895.4371337890625,0.0,2755.32373046875,0.9053062200546264,1.0,0.0,3.0,1.0,0.0
17829360,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8942025899887085,0.3251526355743408,0.2924215197563171,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.8170355558395386,0.2457518577575683,0.2333926856517791,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8823136687278748,0.3121083676815033,0.2187217324972152,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8068668246269226,0.2363090366125106,0.2245829105377197,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6951174736022949,0.1498399078845977,0.6787813305854797,285.0776062011719,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.370849609375,285.0771179199219,1.0,0.3844791054725647,1.0,1.0,0.0,1.0,-1.977965831756592,1.977962732315064,3.1516665330855176e-06,1.5249541997909546,1.0,1.0,0.0,75.21011352539062,91.0,48406.4140625,0.0,694.8297729492188,1.0,280.9423828125,284.022705078125,296.4966125488281,299.5819396972656,293.1499938964844,293.1499938964844,280.6499938964844,31799.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302448391914368,1.0,0.0,0.0,3.75654649734497,3.756570816040039,9.416095281267188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.46044921875,0.0,1622.6217041015625,1895.4371337890625,0.0,2750.72509765625,0.9260938763618468,1.0,0.0,3.0,1.0,0.0
