time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.891618549823761,0.3290815055370331,0.2963294088840484,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.8151900172233582,0.2491116523742675,0.2368223965167999,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8782489895820618,0.314289927482605,0.2205088883638382,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8046233057975769,0.2392733842134475,0.2276419401168823,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.694184422492981,0.1523693799972534,0.6910611987113953,284.9048156738281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3744506835937,284.9088134765625,1.0,0.3907844424247741,1.0,1.0,0.0,1.0,-2.0073487758636475,2.00734543800354,3.2451662264065817e-06,1.5480746030807495,0.9131208062171936,0.9131208062171936,0.0,78.15355682373047,94.0,49882.69140625,0.0,728.6507568359375,1.0,280.6561279296875,283.8299255371094,296.5703430175781,299.8160400390625,293.1499938964844,293.1499938964844,280.3500061035156,36768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453550934791565,1.0,0.0,0.0,3.753010034561157,3.753035068511963,9.398373777003144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.98193359375,0.0,1656.730712890625,1895.4371337890625,0.0,2891.7861328125,0.928578555583954,1.0,0.0,3.0,1.0,0.0
17829480,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.891618549823761,0.3290815055370331,0.2963294088840484,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.8151900172233582,0.2491116523742675,0.2368223965167999,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8782489895820618,0.314289927482605,0.2205088883638382,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8046233057975769,0.2392733842134475,0.2276419401168823,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.694184422492981,0.1523693799972534,0.6910611987113953,284.9048156738281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3744506835937,284.9088134765625,1.0,0.3907844424247741,1.0,1.0,0.0,1.0,-2.0073487758636475,2.00734543800354,3.2451662264065817e-06,1.5480746030807495,0.9131208062171936,0.9131208062171936,0.0,78.15355682373047,94.0,49882.69140625,0.0,728.6507568359375,1.0,280.6561279296875,283.8299255371094,296.5703430175781,299.8160400390625,293.1499938964844,293.1499938964844,280.3500061035156,36768.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453550934791565,1.0,0.0,0.0,3.753010034561157,3.753035068511963,9.398373777003144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.98193359375,0.0,1656.730712890625,1895.4371337890625,0.0,2891.7861328125,0.928578555583954,1.0,0.0,3.0,1.0,0.0
17829540,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8874987363815308,0.3329107463359833,0.2997385263442993,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.8120211958885193,0.2522838413715362,0.2398832887411117,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8726442456245422,0.3161355257034302,0.2218421846628189,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.800957202911377,0.2420030832290649,0.2303001582622528,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6919232606887817,0.1547190546989441,0.7020559906959534,284.88348388671875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.375732421875,284.8935241699219,1.0,0.3969033062458038,1.0,1.0,0.0,1.0,-2.033116340637207,2.0331130027771,3.328303591842996e-06,1.5682891607284546,0.8335059285163879,0.8335059285163879,0.0,81.45841979980469,97.0,50619.8046875,0.0,761.5499877929688,1.0,280.35772705078125,283.80389404296875,296.5655822753906,299.868896484375,293.1499938964844,293.1499938964844,280.6499938964844,41502.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557922840118408,1.0,0.0,0.0,3.504936933517456,3.504960536956787,8.196976750696194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.46435546875,0.0,1417.2218017578125,1895.4371337890625,0.0,2989.54931640625,0.8788561820983887,1.0,0.0,3.0,1.0,0.0
17829600,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8874987363815308,0.3329107463359833,0.2997385263442993,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.8120211958885193,0.2522838413715362,0.2398832887411117,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8726442456245422,0.3161355257034302,0.2218421846628189,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.800957202911377,0.2420030832290649,0.2303001582622528,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6919232606887817,0.1547190546989441,0.7020559906959534,284.88348388671875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.375732421875,284.8935241699219,1.0,0.3969033062458038,1.0,1.0,0.0,1.0,-2.033116340637207,2.0331130027771,3.328303591842996e-06,1.5682891607284546,0.8335059285163879,0.8335059285163879,0.0,81.45841979980469,97.0,50619.8046875,0.0,761.5499877929688,1.0,280.35772705078125,283.80389404296875,296.5655822753906,299.868896484375,293.1499938964844,293.1499938964844,280.6499938964844,41502.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557922840118408,1.0,0.0,0.0,3.504936933517456,3.504960536956787,8.196976750696194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.46435546875,0.0,1417.2218017578125,1895.4371337890625,0.0,2989.54931640625,0.8788561820983887,1.0,0.0,3.0,1.0,0.0
17829660,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8871395587921143,0.3383457958698272,0.304333746433258,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.8117383718490601,0.2563826441764831,0.2435877174139022,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8704449534416199,0.3192334175109863,0.2238249629735946,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.800291895866394,0.2455948144197464,0.2335405945777893,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6923262476921082,0.1576621979475021,0.7148298025131226,285.05230712890625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3908386230469,285.0504455566406,1.0,0.4031612873077392,1.0,1.0,0.0,1.0,-2.064692258834839,2.0646886825561523,3.431563754929812e-06,1.5929443836212158,0.9819656610488892,0.9819656610488892,0.0,84.09864807128906,100.0,50967.921875,0.0,797.940185546875,1.0,280.64239501953125,283.9443054199219,296.5248718261719,299.7652893066406,293.1499938964844,293.1499938964844,280.3500061035156,31810.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476181626319885,1.0,0.0,0.0,3.6920456886291504,3.6920692920684814,9.095517157220456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6806640625,0.0,1548.74267578125,1895.4371337890625,0.0,2912.967041015625,0.9117201566696168,1.0,0.0,3.0,1.0,0.0
17829720,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8871395587921143,0.3383457958698272,0.304333746433258,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.8117383718490601,0.2563826441764831,0.2435877174139022,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8704449534416199,0.3192334175109863,0.2238249629735946,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.800291895866394,0.2455948144197464,0.2335405945777893,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6923262476921082,0.1576621979475021,0.7148298025131226,285.05230712890625,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3908386230469,285.0504455566406,1.0,0.4031612873077392,1.0,1.0,0.0,1.0,-2.064692258834839,2.0646886825561523,3.431563754929812e-06,1.5929443836212158,0.9819656610488892,0.9819656610488892,0.0,84.09864807128906,100.0,50967.921875,0.0,797.940185546875,1.0,280.64239501953125,283.9443054199219,296.5248718261719,299.7652893066406,293.1499938964844,293.1499938964844,280.3500061035156,31810.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476181626319885,1.0,0.0,0.0,3.6920456886291504,3.6920692920684814,9.095517157220456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6806640625,0.0,1548.74267578125,1895.4371337890625,0.0,2912.967041015625,0.9117201566696168,1.0,0.0,3.0,1.0,0.0
17829780,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8859803676605225,0.3426952958106994,0.3086265325546264,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084167480469,0.8110343813896179,0.2600640058517456,0.2473101317882537,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8677272796630859,0.3216117620468139,0.2257351577281952,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7991849780082703,0.2487679868936538,0.2367836385965347,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6924055218696594,0.1603838503360748,0.7279215455055237,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3955383300781,284.914794921875,1.0,0.4095528721809387,1.0,1.0,0.0,1.0,-2.0962343215942383,2.096230983734131,3.536592885211576e-06,1.617678165435791,0.883008599281311,0.883008599281311,0.0,86.98255920410156,103.0,52342.06640625,0.0,836.1591796875,1.0,280.3568115234375,283.78662109375,296.6010437011719,299.9964294433594,293.1499938964844,293.1499938964844,280.6499938964844,37703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608909845352173,1.0,0.0,0.0,3.643235921859741,3.6432602405548096,8.856617910169007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.42822265625,0.0,1538.375244140625,1895.4371337890625,0.0,3037.361572265625,0.9050971269607544,1.0,0.0,3.0,1.0,0.0
17829840,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8859803676605225,0.3426952958106994,0.3086265325546264,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084167480469,0.8110343813896179,0.2600640058517456,0.2473101317882537,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8677272796630859,0.3216117620468139,0.2257351577281952,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7991849780082703,0.2487679868936538,0.2367836385965347,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6924055218696594,0.1603838503360748,0.7279215455055237,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3955383300781,284.914794921875,1.0,0.4095528721809387,1.0,1.0,0.0,1.0,-2.0962343215942383,2.096230983734131,3.536592885211576e-06,1.617678165435791,0.883008599281311,0.883008599281311,0.0,86.98255920410156,103.0,52342.06640625,0.0,836.1591796875,1.0,280.3568115234375,283.78662109375,296.6010437011719,299.9964294433594,293.1499938964844,293.1499938964844,280.6499938964844,37703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608909845352173,1.0,0.0,0.0,3.643235921859741,3.6432602405548096,8.856617910169007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.42822265625,0.0,1538.375244140625,1895.4371337890625,0.0,3037.361572265625,0.9050971269607544,1.0,0.0,3.0,1.0,0.0
17829900,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8851385712623596,0.3452417552471161,0.3106740415096283,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594787597656,0.8104627728462219,0.2620807886123657,0.2491068691015243,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8661254644393921,0.3230402767658233,0.2266079783439636,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7983994483947754,0.2505134344100952,0.2383337765932083,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6922202706336975,0.1618448942899704,0.7342388033866882,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4002990722656,285.0719909667969,1.0,0.4127187132835388,1.0,1.0,0.0,1.0,-2.111345767974853,2.111342191696167,3.587401351978769e-06,1.6294543743133545,0.9936186075210572,0.9936186075210572,0.0,88.4933090209961,103.0,52063.40234375,0.0,855.2987670898438,1.0,280.6023864746094,283.94482421875,296.54864501953125,299.8184509277344,293.1499938964844,293.1499938964844,280.6499938964844,32977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856238067150116,1.0,0.0,0.0,3.71146559715271,3.711489677429199,9.19145293210022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.9609375,0.0,1579.635009765625,1895.4371337890625,0.0,2993.728759765625,0.9189468026161194,1.0,0.0,3.0,1.0,0.0
17829960,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.885572612285614,0.348085880279541,0.3131671249866485,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863342285156,0.8109048008918762,0.2643036246299743,0.2511638104915619,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8656784892082214,0.3247325718402862,0.2277461737394333,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7986586689949036,0.252454400062561,0.2401292324066162,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.692977249622345,0.1634527146816253,0.7413420677185059,285.0863952636719,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4081115722656,285.0874328613281,1.0,0.4159760177135467,1.0,1.0,0.0,1.0,-2.1288628578186035,2.128859281539917,3.646792038125568e-06,1.6431074142456057,1.0,1.0,0.0,89.75621795654297,106.0,52538.109375,0.0,876.01953125,1.0,280.642822265625,283.9487609863281,296.5661926269531,299.9051513671875,293.1499938964844,293.1499938964844,280.3500061035156,32487.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856035053730011,1.0,0.0,0.0,3.797407150268554,3.79743218421936,9.62205035648367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.4287109375,0.0,1676.0908203125,1895.4371337890625,0.0,2991.8251953125,0.9357950091362,1.0,0.0,3.0,1.0,0.0
17830020,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.885777473449707,0.3505808413028717,0.3156737387180328,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483337402344,0.8112233281135559,0.2664162814617157,0.2533073127269745,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8650457262992859,0.3261791467666626,0.2289106547832489,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7987844347953796,0.254279226064682,0.2419987022876739,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6936548948287964,0.165011391043663,0.7488235235214233,284.9468994140625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4119873046875,284.93389892578125,1.0,0.4194045066833496,1.0,1.0,0.0,1.0,-2.147079944610596,2.147076368331909,3.7091999729454975e-06,1.6573584079742432,0.9640228748321532,0.9640228748321532,0.0,91.14501190185548,106.0,53965.8984375,0.0,898.1607055664062,1.0,280.3902893066406,283.7680053710937,296.6369934082031,300.16473388671875,293.1499938964844,293.1499938964844,280.3500061035156,33873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655173778533936,1.0,0.0,0.0,3.836281776428223,3.8363072872161865,9.820063269216917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.873046875,0.0,1733.734619140625,1895.4371337890625,0.0,3080.7587890625,0.944919764995575,1.0,0.0,3.0,1.0,0.0
17830080,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8847524523735046,0.3525147438049316,0.3175525665283203,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9182434082031,0.8105812668800354,0.2681533396244049,0.2550611793994903,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8634014129638672,0.3272085189819336,0.2297349423170089,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7979310750961304,0.2557525932788849,0.2435049414634704,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6934058666229248,0.1663030982017517,0.7550737857818604,284.9184875488281,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4114074707031,284.9216003417969,1.0,0.4225066900253296,1.0,1.0,0.0,1.0,-2.161751508712769,2.161747694015503,3.759887704291032e-06,1.6688426733016968,0.936359167098999,0.936359167098999,0.0,92.70055389404295,109.0,54216.1875,0.0,917.8426513671876,1.0,280.3558349609375,283.75372314453125,296.6364440917969,300.1477355957031,293.1499938964844,293.1499938964844,280.04998779296875,36167.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704015612602234,1.0,0.0,0.0,3.811246871948242,3.811272621154785,9.692313369669137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9482421875,0.0,1721.3785400390625,1895.4371337890625,0.0,3126.577392578125,0.941325843334198,1.0,0.0,3.0,1.0,0.0
17830140,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8820303678512573,0.3565731346607208,0.3212111592292785,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8086890578269958,0.2717103064060211,0.2585023045539856,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8594218492507935,0.3292778432369232,0.2312328815460205,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7955827713012695,0.2587405145168304,0.2464183568954467,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.692302405834198,0.1689071953296661,0.7672591209411621,284.88580322265625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4101257324219,284.8939819335937,1.0,0.428805261850357,1.0,1.0,0.0,1.0,-2.190213680267334,2.1902098655700684,3.859155640384415e-06,1.6910507678985596,0.8543381094932556,0.8543381094932556,0.0,96.09461975097656,112.0,55106.37109375,0.0,958.1102294921876,1.0,280.0572204589844,283.708984375,296.6350402832031,300.2147521972656,293.1499938964844,293.1499938964844,280.3500061035156,40703.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805859684944153,1.0,0.0,0.0,3.6016716957092285,3.601696014404297,8.655686656311445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7333984375,0.0,1514.785888671875,1895.4371337890625,0.0,3222.072021484375,0.8992148041725159,1.0,0.0,3.0,1.0,0.0
17830200,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8820303678512573,0.3565731346607208,0.3212111592292785,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88494873046875,0.8086890578269958,0.2717103064060211,0.2585023045539856,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8594218492507935,0.3292778432369232,0.2312328815460205,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7955827713012695,0.2587405145168304,0.2464183568954467,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.692302405834198,0.1689071953296661,0.7672591209411621,284.88580322265625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4101257324219,284.8939819335937,1.0,0.428805261850357,1.0,1.0,0.0,1.0,-2.190213680267334,2.1902098655700684,3.859155640384415e-06,1.6910507678985596,0.8543381094932556,0.8543381094932556,0.0,96.09461975097656,112.0,55106.37109375,0.0,958.1102294921876,1.0,280.0572204589844,283.708984375,296.6350402832031,300.2147521972656,293.1499938964844,293.1499938964844,280.3500061035156,40703.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805859684944153,1.0,0.0,0.0,3.6016716957092285,3.601696014404297,8.655686656311445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.7333984375,0.0,1514.785888671875,1895.4371337890625,0.0,3222.072021484375,0.8992148041725159,1.0,0.0,3.0,1.0,0.0
17830260,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8826529383659363,0.3622768521308899,0.3260202705860138,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8094528913497925,0.2762241959571838,0.2625771164894104,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8584169149398804,0.3326266705989837,0.2333776503801345,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7959386706352234,0.2626281976699829,0.2499162256717682,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6935927867889404,0.1721326261758804,0.7812116742134094,285.0579528808594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42352294921875,285.056884765625,1.0,0.4352275133132934,1.0,1.0,0.0,1.0,-2.224414348602295,2.22441029548645,3.98005977331195e-06,1.7176117897033691,1.0,1.0,0.0,98.75065612792967,115.0,55439.91796875,0.0,1002.354736328125,1.0,280.34307861328125,283.85870361328125,296.6000366210937,300.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,32135.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873400866985321,1.0,0.0,0.0,3.770752668380737,3.7707772254943848,9.48744741435803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7802734375,0.0,1641.8389892578125,1895.4371337890625,0.0,3154.709716796875,0.9297140836715698,1.0,0.0,3.0,1.0,0.0
17830320,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8826529383659363,0.3622768521308899,0.3260202705860138,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8094528913497925,0.2762241959571838,0.2625771164894104,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8584169149398804,0.3326266705989837,0.2333776503801345,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7959386706352234,0.2626281976699829,0.2499162256717682,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6935927867889404,0.1721326261758804,0.7812116742134094,285.0579528808594,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42352294921875,285.056884765625,1.0,0.4352275133132934,1.0,1.0,0.0,1.0,-2.224414348602295,2.22441029548645,3.98005977331195e-06,1.7176117897033691,1.0,1.0,0.0,98.75065612792967,115.0,55439.91796875,0.0,1002.354736328125,1.0,280.34307861328125,283.85870361328125,296.6000366210937,300.1162109375,293.1499938964844,293.1499938964844,280.04998779296875,32135.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873400866985321,1.0,0.0,0.0,3.770752668380737,3.7707772254943848,9.48744741435803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7802734375,0.0,1641.8389892578125,1895.4371337890625,0.0,3154.709716796875,0.9297140836715698,1.0,0.0,3.0,1.0,0.0
17830380,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.882472038269043,0.3668225109577179,0.3305004835128784,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.914794921875,0.809769332408905,0.2802815437316894,0.2666609585285187,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8568916320800781,0.3352318406105041,0.2354460209608078,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7958463430404663,0.2660694420337677,0.2534172236919403,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6945413947105408,0.1751085221767425,0.7954719662666321,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4260559082031,284.9188537597656,1.0,0.4417787492275238,1.0,1.0,0.0,1.0,-2.2585248947143555,2.2585208415985107,4.102850198250962e-06,1.74423086643219,0.9114556312561036,0.9114556312561036,0.0,101.6675796508789,118.0,57009.46875,0.0,1048.70947265625,1.0,280.0572204589844,283.6934509277344,296.6714782714844,300.3550109863281,293.1499938964844,293.1499938964844,279.75,36985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886064350605011,1.0,0.0,0.0,3.7448208332061768,3.7448458671569824,9.357403882859215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.9775390625,0.0,1648.8067626953125,1895.4371337890625,0.0,3273.38330078125,0.9271798729896544,1.0,0.0,3.0,1.0,0.0
17830440,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.882472038269043,0.3668225109577179,0.3305004835128784,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.914794921875,0.809769332408905,0.2802815437316894,0.2666609585285187,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8568916320800781,0.3352318406105041,0.2354460209608078,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7958463430404663,0.2660694420337677,0.2534172236919403,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6945413947105408,0.1751085221767425,0.7954719662666321,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4260559082031,284.9188537597656,1.0,0.4417787492275238,1.0,1.0,0.0,1.0,-2.2585248947143555,2.2585208415985107,4.102850198250962e-06,1.74423086643219,0.9114556312561036,0.9114556312561036,0.0,101.6675796508789,118.0,57009.46875,0.0,1048.70947265625,1.0,280.0572204589844,283.6934509277344,296.6714782714844,300.3550109863281,293.1499938964844,293.1499938964844,279.75,36985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886064350605011,1.0,0.0,0.0,3.7448208332061768,3.7448458671569824,9.357403882859215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.9775390625,0.0,1648.8067626953125,1895.4371337890625,0.0,3273.38330078125,0.9271798729896544,1.0,0.0,3.0,1.0,0.0
17830500,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8817072510719299,0.3689336478710174,0.3324805498123169,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.8093747496604919,0.2821942865848541,0.2685448825359344,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8555331230163574,0.3363718092441559,0.2363093346357345,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7952293753623962,0.2676683962345123,0.2550076842308044,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6944794654846191,0.1765030920505523,0.802074134349823,284.8245544433594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4256286621094,284.8236694335937,1.0,0.4449836909770965,1.0,1.0,0.0,1.0,-2.274044752120972,2.274040699005127,4.159322998020798e-06,1.756312370300293,0.8266792297363281,0.8266792297363281,0.0,103.29773712158205,118.0,57864.75390625,0.0,1071.385986328125,1.0,279.79833984375,283.5815124511719,296.69903564453125,300.51495361328125,293.1499938964844,293.1499938964844,279.75,41069.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934058547019958,1.0,0.0,0.0,3.653823852539064,3.653848886489868,8.908169775168062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.2314453125,0.0,1575.395751953125,1895.4371337890625,0.0,3342.043701171875,0.907196581363678,1.0,0.0,3.0,1.0,0.0
17830560,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8808416128158569,0.3711897730827331,0.3344061076641083,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031677246094,0.8088825941085815,0.2841671705245971,0.2703831493854522,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8540828227996826,0.3375953733921051,0.2371257245540619,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.794510006904602,0.2693171501159668,0.2565478086471557,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6943058371543884,0.1779221296310424,0.8084800839424133,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4259948730469,284.91021728515625,1.0,0.4481429159641266,1.0,1.0,0.0,1.0,-2.289090394973755,2.28908634185791,4.214423370285658e-06,1.7680038213729858,0.8493713736534119,0.8493713736534119,0.0,104.95635986328124,121.0,57926.578125,0.0,1093.9381103515625,1.0,279.75799560546875,283.6635131835937,296.6747741699219,300.42730712890625,293.1499938964844,293.1499938964844,280.04998779296875,40094.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949650526046753,1.0,0.0,0.0,3.542316675186157,3.5423402786254883,8.372749107365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.20263671875,0.0,1446.3626708984375,1895.4371337890625,0.0,3356.607421875,0.885929524898529,1.0,0.0,3.0,1.0,0.0
17830620,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8821550011634827,0.3770446181297302,0.3393973112106323,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538635253906,0.8103541135787964,0.2889482378959656,0.2747300565242767,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8538573384284973,0.3411186933517456,0.239420473575592,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955731153488159,0.2734033465385437,0.260252833366394,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6962131261825562,0.1813304871320724,0.8232930898666382,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4389343261719,285.052001953125,1.0,0.4546729326248169,1.0,1.0,0.0,1.0,-2.325302839279175,2.325298547744751,4.34847379437997e-06,1.7960656881332395,0.9914723634719848,0.9914723634719848,0.0,107.53997802734376,124.0,58371.5859375,0.0,1143.7225341796875,1.0,280.0426940917969,283.7922668457031,296.6484680175781,300.345703125,293.1499938964844,293.1499938964844,279.75,31881.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885052800178528,1.0,0.0,0.0,3.7232747077941895,3.723298788070679,9.250036328012355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.1328125,0.0,1584.794921875,1895.4371337890625,0.0,3296.2265625,0.9187563061714172,1.0,0.0,3.0,1.0,0.0
17830680,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8821550011634827,0.3770446181297302,0.3393973112106323,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538635253906,0.8103541135787964,0.2889482378959656,0.2747300565242767,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8538573384284973,0.3411186933517456,0.239420473575592,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7955731153488159,0.2734033465385437,0.260252833366394,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6962131261825562,0.1813304871320724,0.8232930898666382,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4389343261719,285.052001953125,1.0,0.4546729326248169,1.0,1.0,0.0,1.0,-2.325302839279175,2.325298547744751,4.34847379437997e-06,1.7960656881332395,0.9914723634719848,0.9914723634719848,0.0,107.53997802734376,124.0,58371.5859375,0.0,1143.7225341796875,1.0,280.0426940917969,283.7922668457031,296.6484680175781,300.345703125,293.1499938964844,293.1499938964844,279.75,31881.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885052800178528,1.0,0.0,0.0,3.7232747077941895,3.723298788070679,9.250036328012355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.1328125,0.0,1584.794921875,1895.4371337890625,0.0,3296.2265625,0.9187563061714172,1.0,0.0,3.0,1.0,0.0
17830740,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8823137283325195,0.3816568553447723,0.3439322412014007,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91845703125,0.8110681176185608,0.2932044565677643,0.279003381729126,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8527902960777283,0.3438283205032348,0.2415592819452285,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7958740592002869,0.2769780457019806,0.2638818025588989,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6974850296974182,0.1844343245029449,0.8381481170654297,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4403991699219,284.9234313964844,1.0,0.4613106548786163,1.0,1.0,0.0,1.0,-2.3606626987457275,2.3606581687927246,4.481738869799301e-06,1.8235976696014404,0.900856077671051,0.900856077671051,0.0,110.49124145507812,127.0,59949.83984375,0.0,1195.3748779296875,1.0,279.756591796875,283.63580322265625,296.7176818847656,300.58563232421875,293.1499938964844,293.1499938964844,280.04998779296875,37059.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008174538612366,1.0,0.0,0.0,3.6909782886505127,3.6910030841827393,9.09025970941002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.451171875,0.0,1587.25830078125,1895.4371337890625,0.0,3411.203369140625,0.9153680205345154,1.0,0.0,3.0,1.0,0.0
17830800,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8823137283325195,0.3816568553447723,0.3439322412014007,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91845703125,0.8110681176185608,0.2932044565677643,0.279003381729126,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8527902960777283,0.3438283205032348,0.2415592819452285,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7958740592002869,0.2769780457019806,0.2638818025588989,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6974850296974182,0.1844343245029449,0.8381481170654297,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4403991699219,284.9234313964844,1.0,0.4613106548786163,1.0,1.0,0.0,1.0,-2.3606626987457275,2.3606581687927246,4.481738869799301e-06,1.8235976696014404,0.900856077671051,0.900856077671051,0.0,110.49124145507812,127.0,59949.83984375,0.0,1195.3748779296875,1.0,279.756591796875,283.63580322265625,296.7176818847656,300.58563232421875,293.1499938964844,293.1499938964844,280.04998779296875,37059.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008174538612366,1.0,0.0,0.0,3.6909782886505127,3.6910030841827393,9.09025970941002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.451171875,0.0,1587.25830078125,1895.4371337890625,0.0,3411.203369140625,0.9153680205345154,1.0,0.0,3.0,1.0,0.0
17830860,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8825140595436096,0.3870892524719238,0.3485981225967407,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.091064453125,0.8116604685783386,0.2977271676063537,0.2832337021827698,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8516741394996643,0.3469927012920379,0.2436857670545578,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7960277795791626,0.2807628512382507,0.267434149980545,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6984850764274597,0.1875562071800232,0.8523867726325989,285.0911560058594,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477844238281,285.09246826171875,1.0,0.4678793847560882,1.0,1.0,0.0,1.0,-2.3952746391296387,2.395270109176636,4.613990768120857e-06,1.850420832633972,1.0,1.0,0.0,113.48965454101562,130.0,60135.234375,0.0,1247.7154541015625,1.0,280.0434875488281,283.7973022460937,296.6911926269531,300.5029602050781,293.1499938964844,293.1499938964844,279.75,32999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968397378921509,1.0,0.0,0.0,3.8276796340942383,3.827704906463623,9.776073284228914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.892578125,0.0,1716.4368896484375,1895.4371337890625,0.0,3374.1083984375,0.942928910255432,1.0,0.0,3.0,1.0,0.0
17830920,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8825140595436096,0.3870892524719238,0.3485981225967407,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.091064453125,0.8116604685783386,0.2977271676063537,0.2832337021827698,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8516741394996643,0.3469927012920379,0.2436857670545578,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7960277795791626,0.2807628512382507,0.267434149980545,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.6984850764274597,0.1875562071800232,0.8523867726325989,285.0911560058594,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477844238281,285.09246826171875,1.0,0.4678793847560882,1.0,1.0,0.0,1.0,-2.3952746391296387,2.395270109176636,4.613990768120857e-06,1.850420832633972,1.0,1.0,0.0,113.48965454101562,130.0,60135.234375,0.0,1247.7154541015625,1.0,280.0434875488281,283.7973022460937,296.6911926269531,300.5029602050781,293.1499938964844,293.1499938964844,279.75,32999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968397378921509,1.0,0.0,0.0,3.8276796340942383,3.827704906463623,9.776073284228914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.892578125,0.0,1716.4368896484375,1895.4371337890625,0.0,3374.1083984375,0.942928910255432,1.0,0.0,3.0,1.0,0.0
17830980,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8808126449584961,0.3910488188266754,0.352689653635025,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.8105940818786621,0.3013149201869964,0.2870272696018219,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8489093780517578,0.3490221500396728,0.2454571723937988,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944435477256775,0.2836175858974457,0.2705346941947937,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.697672963142395,0.1898664236068725,0.8644499182701111,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4418640136719,284.9286499023437,1.0,0.474226713180542,1.0,1.0,0.0,1.0,-2.4251022338867188,2.425097703933716,4.72982037535985e-06,1.8736705780029297,0.949722945690155,0.949722945690155,0.0,117.1102066040039,118.0,61907.6171875,0.0,1298.1759033203125,1.0,279.7557678222656,283.6019897460937,296.7553405761719,300.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,35962.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093418121337892,1.0,0.0,0.0,3.845581769943237,3.84560775756836,9.867733297141967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.3701171875,0.0,1761.547607421875,1895.4371337890625,0.0,3490.49462890625,0.9489474892616272,1.0,0.0,3.0,1.0,0.0
17831040,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8808126449584961,0.3910488188266754,0.352689653635025,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.8105940818786621,0.3013149201869964,0.2870272696018219,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8489093780517578,0.3490221500396728,0.2454571723937988,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944435477256775,0.2836175858974457,0.2705346941947937,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.697672963142395,0.1898664236068725,0.8644499182701111,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4418640136719,284.9286499023437,1.0,0.474226713180542,1.0,1.0,0.0,1.0,-2.4251022338867188,2.425097703933716,4.72982037535985e-06,1.8736705780029297,0.949722945690155,0.949722945690155,0.0,117.1102066040039,118.0,61907.6171875,0.0,1298.1759033203125,1.0,279.7557678222656,283.6019897460937,296.7553405761719,300.7482604980469,293.1499938964844,293.1499938964844,279.45001220703125,35962.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093418121337892,1.0,0.0,0.0,3.845581769943237,3.84560775756836,9.867733297141967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.3701171875,0.0,1761.547607421875,1895.4371337890625,0.0,3490.49462890625,0.9489474892616272,1.0,0.0,3.0,1.0,0.0
17831100,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.882958710193634,0.392680287361145,0.3542155623435974,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.8126888871192932,0.30280402302742,0.2884972095489502,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.850257158279419,0.3496811687946319,0.2459753155708313,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7963418364524841,0.2847298979759216,0.2716547846794128,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.6995669007301331,0.1907266974449157,0.8686264157295227,284.8218078613281,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43572998046875,284.8197631835937,1.0,0.47516730427742,1.0,1.0,0.0,1.0,-2.4356918334960938,2.435687065124512,4.771308795170626e-06,1.8819291591644287,0.8568859100341797,0.8568859100341797,0.0,117.01416015625,118.0,62798.2578125,0.0,1310.6231689453125,1.0,279.4955749511719,283.4753112792969,296.7806396484375,300.9095458984375,293.1499938964844,293.1499938964844,279.45001220703125,39984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162643551826476,1.0,0.0,0.0,3.772097110748291,3.772123098373413,9.49421405493922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.44140625,0.0,1704.1075439453125,1895.4371337890625,0.0,3554.64453125,0.9329432249069214,1.0,0.0,3.0,1.0,0.0
17831160,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8874228596687317,0.3944467008113861,0.355596512556076,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.8166898488998413,0.3043012320995331,0.2897951602935791,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8536775708198547,0.3503773212432861,0.2463559508323669,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8002593517303467,0.2858324646949768,0.2725920379161834,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7032021880149841,0.1915369778871536,0.8719223141670227,284.88885498046875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.43048095703125,284.89483642578125,1.0,0.4751541912555694,1.0,1.0,0.0,1.0,-2.444453954696656,2.444449186325073,4.80570179206552e-06,1.888721466064453,0.8681296706199646,0.8681296706199646,0.0,115.62835693359376,106.0,62695.0078125,0.0,1315.5513916015625,1.0,279.4570617675781,283.5472717285156,296.7578125,300.8155822753906,293.1499938964844,293.1499938964844,279.75,40105.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175085425376892,1.0,0.0,0.0,3.659830093383789,3.659854888916016,8.937481084103638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.806640625,0.0,1574.9327392578125,1895.4371337890625,0.0,3566.1484375,0.9115203619003296,1.0,0.0,3.0,1.0,0.0
17831220,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8968292474746704,0.39742311835289,0.3577645719051361,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.8245974779129028,0.3065584301948547,0.2915697693824768,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8614012598991394,0.3518304526805877,0.2470568120479583,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8083258867263794,0.2875793278217315,0.2739022970199585,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.71051424741745,0.192779541015625,0.8762092590332031,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43212890625,285.049072265625,1.0,0.4742690324783325,1.0,1.0,0.0,1.0,-2.456752061843872,2.45674729347229,4.85403597849654e-06,1.898174524307251,0.9828678965568542,0.9828678965568542,0.0,112.3680648803711,106.0,62413.25,0.0,1317.004150390625,1.0,279.7176513671875,283.7017822265625,296.7127990722656,300.6379699707031,293.1499938964844,293.1499938964844,279.75,33387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910883903503418,1.0,0.0,0.0,3.741986751556397,3.742011070251465,9.343245892523556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.150390625,0.0,1617.8975830078125,1895.4371337890625,0.0,3504.8046875,0.925581395626068,1.0,0.0,3.0,1.0,0.0
