time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.90555739402771,0.3994897305965423,0.3595074117183685,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.8317595720291138,0.3081556558609009,0.2929317653179168,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8688232898712158,0.3529055118560791,0.247702270746231,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8154434561729431,0.2888298332691192,0.2749395072460174,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7168784737586975,0.1936739087104797,0.8795452117919922,285.0424499511719,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4345092773437,285.04107666015625,1.0,0.4733293652534485,1.0,1.0,0.0,1.0,-2.4665112495422363,2.4665064811706543,4.892640390607994e-06,1.9057135581970213,1.0,1.0,0.0,109.40843963623048,94.0,62782.37890625,0.0,1316.5831298828125,1.0,279.743408203125,283.6879272460937,296.7346496582031,300.7142333984375,293.1499938964844,293.1499938964844,279.45001220703125,32700.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103426337242126,1.0,0.0,0.0,3.805840730667114,3.80586576461792,9.6648363978602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.6591796875,0.0,1687.82080078125,1895.4371337890625,0.0,3499.783203125,0.9379486441612244,1.0,0.0,3.0,1.0,0.0
17831340,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9327852725982666,0.403214156627655,0.3628612458705902,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91015625,0.8526649475097656,0.3113911151885986,0.2958422899246216,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8906256556510925,0.3545723259449005,0.2488117963075637,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350711464881897,0.2912220358848572,0.2770530581474304,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7340769171714783,0.1953864842653274,0.8862949013710022,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4276123046875,284.91375732421875,1.0,0.4697925448417663,1.0,1.0,0.0,1.0,-2.4860265254974365,2.4860217571258545,4.970475856680423e-06,1.9208755493164065,0.907810389995575,0.907810389995575,0.0,101.2074966430664,82.0,64071.75,0.0,1306.0130615234375,1.0,279.4569702148437,283.5357666015625,296.8006286621094,300.9334716796875,293.1499938964844,293.1499938964844,279.1499938964844,37536.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199805855751038,1.0,0.0,0.0,3.752411603927612,3.752436876296997,9.395376991960802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.9541015625,0.0,1661.9403076171875,1895.4371337890625,0.0,3588.97900390625,0.9294285774230956,1.0,0.0,3.0,1.0,0.0
17831400,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9327852725982666,0.403214156627655,0.3628612458705902,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91015625,0.8526649475097656,0.3113911151885986,0.2958422899246216,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8906256556510925,0.3545723259449005,0.2488117963075637,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350711464881897,0.2912220358848572,0.2770530581474304,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7340769171714783,0.1953864842653274,0.8862949013710022,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4276123046875,284.91375732421875,1.0,0.4697925448417663,1.0,1.0,0.0,1.0,-2.4860265254974365,2.4860217571258545,4.970475856680423e-06,1.9208755493164065,0.907810389995575,0.907810389995575,0.0,101.2074966430664,82.0,64071.75,0.0,1306.0130615234375,1.0,279.4569702148437,283.5357666015625,296.8006286621094,300.9334716796875,293.1499938964844,293.1499938964844,279.1499938964844,37536.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199805855751038,1.0,0.0,0.0,3.752411603927612,3.752436876296997,9.395376991960802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.9541015625,0.0,1661.9403076171875,1895.4371337890625,0.0,3588.97900390625,0.9294285774230956,1.0,0.0,3.0,1.0,0.0
17831460,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9662175178527832,0.4068157076835632,0.3656147122383117,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.8806180357933044,0.3144331276416778,0.2982909679412842,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9202870726585388,0.3560187220573425,0.2494977414608001,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8607505559921265,0.2933895885944366,0.2786905765533447,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562353610992432,0.1968718767166137,0.891129732131958,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4197692871094,284.9102783203125,1.0,0.4649112820625305,1.0,1.0,0.0,1.0,-2.5008773803710938,2.500872135162353,5.02990951645188e-06,1.9323012828826904,0.8507336378097534,0.8507336378097534,0.0,91.9128189086914,70.0,64681.19921875,0.0,1284.8076171875,1.0,279.1578063964844,283.5099792480469,296.8091125488281,300.99072265625,293.1499938964844,293.1499938964844,279.45001220703125,39866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256063103675842,1.0,0.0,0.0,3.551645278930664,3.551669120788574,8.416906212005415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.966796875,0.0,1454.621826171875,1895.4371337890625,0.0,3640.80419921875,0.8876736760139465,1.0,0.0,3.0,1.0,0.0
17831520,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9662175178527832,0.4068157076835632,0.3656147122383117,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.906494140625,0.8806180357933044,0.3144331276416778,0.2982909679412842,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9202870726585388,0.3560187220573425,0.2494977414608001,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8607505559921265,0.2933895885944366,0.2786905765533447,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562353610992432,0.1968718767166137,0.891129732131958,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4197692871094,284.9102783203125,1.0,0.4649112820625305,1.0,1.0,0.0,1.0,-2.5008773803710938,2.500872135162353,5.02990951645188e-06,1.9323012828826904,0.8507336378097534,0.8507336378097534,0.0,91.9128189086914,70.0,64681.19921875,0.0,1284.8076171875,1.0,279.1578063964844,283.5099792480469,296.8091125488281,300.99072265625,293.1499938964844,293.1499938964844,279.45001220703125,39866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256063103675842,1.0,0.0,0.0,3.551645278930664,3.551669120788574,8.416906212005415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.966796875,0.0,1454.621826171875,1895.4371337890625,0.0,3640.80419921875,0.8876736760139465,1.0,0.0,3.0,1.0,0.0
17831580,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.4113211929798126,0.368362158536911,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.035888671875,0.9188587069511414,0.3178844153881073,0.300955981016159,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9612923860549928,0.3582502007484436,0.2505834400653839,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8958973288536072,0.2959960699081421,0.2805747091770172,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7867096066474915,0.1986573338508606,0.8966343402862549,285.0356750488281,284.95001220703125,297.4248046875,293.8136291503906,297.42340087890625,297.4248046875,285.032958984375,1.0,0.4600259363651275,1.0,1.0,0.0,1.0,-2.5168068408966064,2.5168018341064453,5.094265816296684e-06,1.944661021232605,0.966364324092865,0.966364324092865,0.0,82.3580093383789,70.0,64713.625,0.0,1263.9073486328125,1.0,279.43878173828125,283.6294860839844,296.7901611328125,300.8857421875,293.1499938964844,293.1499938964844,279.45001220703125,32493.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181427359580994,1.0,0.0,0.0,3.693779230117798,3.693803071975708,9.104060723075236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.53515625,0.0,1555.873046875,1895.4371337890625,0.0,3572.00830078125,0.9126117825508118,1.0,0.0,3.0,1.0,0.0
17831640,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.411943644285202,0.3656281530857086,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298156738281,0.9226838946342468,0.3182792365550995,0.3013159334659576,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9646547436714172,0.3584953546524048,0.2507497072219848,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8991300463676453,0.2962915301322937,0.2808406054973602,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7895350456237793,0.1988610327243805,0.8974621295928955,285.0295715332031,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4256591796875,285.02667236328125,1.0,0.4593172669410705,1.0,1.0,0.0,1.0,-2.516130447387696,2.516125440597534,5.091623279440682e-06,1.9441864490509035,0.9679582715034484,0.9679582715034484,0.0,81.57470703125,73.0,64765.203125,0.0,1259.38623046875,1.0,279.44207763671875,283.6224975585937,296.7977905273437,300.9051208496094,293.1499938964844,293.1499938964844,279.1499938964844,32569.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918264627456665,1.0,0.0,0.0,3.706153869628906,3.706177711486816,9.165162282442908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0361328125,0.0,1570.4815673828125,1895.4371337890625,0.0,3573.134765625,0.9154216051101683,1.0,0.0,3.0,1.0,0.0
17831700,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.4153389930725097,0.3564946949481964,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.9337844848632812,0.319903016090393,0.3029563128948211,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9735671281814576,0.3593248426914215,0.2514539957046509,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9084954857826232,0.2974553108215332,0.2820399701595306,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7975841760635376,0.1996673196554184,0.9012900590896606,284.8785705566406,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4311828613281,284.8722839355469,1.0,0.4578091502189636,1.0,1.0,0.0,1.0,-2.514122724533081,2.51411771774292,5.08336825078004e-06,1.9425657987594604,0.8704938888549805,0.8704938888549805,0.0,79.5498275756836,73.0,65612.7421875,0.0,1248.197021484375,1.0,279.1963806152344,283.4541931152344,296.8612976074219,301.1457824707031,293.1499938964844,293.1499938964844,279.1499938964844,36821.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245378375053406,1.0,0.0,0.0,3.6891744136810303,3.6891989707946777,9.081376219910452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.0595703125,0.0,1583.404541015625,1895.4371337890625,0.0,3630.97607421875,0.9122771620750428,1.0,0.0,3.0,1.0,0.0
17831760,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.4192670881748199,0.3515153229236603,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786926269531,0.9404783844947816,0.3213352560997009,0.3043159544467926,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9783191084861756,0.359912633895874,0.2518783211708069,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9143937230110168,0.2984253466129303,0.2829689085483551,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8023490309715271,0.2003293186426162,0.9042754173278807,284.87811279296875,284.95001220703125,297.4962463378906,293.8388977050781,297.48797607421875,297.43878173828125,284.8656005859375,1.0,0.4568544030189514,0.8882685899734497,0.8882685899734497,0.2000000029802322,1.0,-2.514960527420044,2.187751531600952,0.3272088766098022,1.6173776388168335,0.8469791412353516,0.8469791412353516,0.0,78.32875061035156,76.0,63608.32421875,0.0,1242.604248046875,1.0,279.1573181152344,283.416015625,296.85693359375,301.06256103515625,293.1499938964844,293.1499938964844,279.45001220703125,39103.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258825182914734,1.0,0.0,0.0,3.5944020748138428,3.594426155090332,8.620780818091589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.98828125,0.0,1495.05712890625,1895.4371337890625,0.0,3643.34375,0.8949540853500366,1.0,0.0,3.0,1.0,0.0
17831820,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4271961748600006,0.3459202647209167,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.9492998719215392,0.3242198824882507,0.3069957196712494,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9838871955871582,0.3611289262771606,0.252697616815567,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222810864448548,0.3003482818603515,0.2847542762756347,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8084501624107361,0.2016253471374511,0.9099425077438354,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5078125,297.4538269042969,284.826171875,1.0,0.4564038515090942,0.6648057699203491,0.6648057699203491,0.6000000238418579,1.0,-2.521399974822998,1.2519601583480835,1.2694398164749146,0.6822191476821899,0.746163010597229,0.746163010597229,0.0,77.01641845703125,94.0,53746.6484375,0.0,1242.00048828125,1.0,279.4408569335937,283.3616638183594,296.7391052246094,300.3514404296875,293.1499938964844,293.1499938964844,279.75,45912.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997049331665039,1.0,0.0,0.0,3.26509976387024,3.265122175216675,7.113547439985268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.06494140625,0.0,1211.974365234375,1895.4371337890625,0.0,3400.83349609375,0.8266242146492004,1.0,0.0,3.0,1.0,0.0
17831880,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.4271961748600006,0.3459202647209167,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.9492998719215392,0.3242198824882507,0.3069957196712494,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9838871955871582,0.3611289262771606,0.252697616815567,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222810864448548,0.3003482818603515,0.2847542762756347,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8084501624107361,0.2016253471374511,0.9099425077438354,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5078125,297.4538269042969,284.826171875,1.0,0.4564038515090942,0.6648057699203491,0.6648057699203491,0.6000000238418579,1.0,-2.521399974822998,1.2519601583480835,1.2694398164749146,0.6822191476821899,0.746163010597229,0.746163010597229,0.0,77.01641845703125,94.0,53746.6484375,0.0,1242.00048828125,1.0,279.4408569335937,283.3616638183594,296.7391052246094,300.3514404296875,293.1499938964844,293.1499938964844,279.75,45912.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997049331665039,1.0,0.0,0.0,3.26509976387024,3.265122175216675,7.113547439985268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.06494140625,0.0,1211.974365234375,1895.4371337890625,0.0,3400.83349609375,0.8266242146492004,1.0,0.0,3.0,1.0,0.0
17831940,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4337894022464752,0.3566306233406067,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222106933594,0.9420889616012572,0.3276031017303467,0.3101337552070617,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.976412832736969,0.3629613518714905,0.2539155781269073,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9142186641693116,0.3027046322822571,0.2869417667388916,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8022502660751343,0.2032196074724197,0.9171052575111388,284.9222717285156,284.95001220703125,297.630126953125,293.8854675292969,297.51727294921875,297.4625549316406,284.9233093261719,1.0,0.463360995054245,0.4413429796695709,0.4413429796695709,1.0,1.0,-2.55070161819458,0.8288320302963257,1.721869707107544,0.2525053024291992,0.7860410213470459,0.7860410213470459,0.0,80.11736297607422,97.0,49460.13671875,0.0,1292.2041015625,1.0,279.7372131347656,283.4467468261719,296.70538330078125,299.9245300292969,293.1499938964844,293.1499938964844,280.04998779296875,39071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585759401321411,1.0,0.0,0.0,3.1856045722961426,3.1856250762939453,6.771377911718446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.6923828125,0.0,1095.33642578125,1895.4371337890625,0.0,3015.64990234375,0.8050603270530701,1.0,0.0,3.0,1.0,0.0
17832000,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4337894022464752,0.3566306233406067,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222106933594,0.9420889616012572,0.3276031017303467,0.3101337552070617,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.976412832736969,0.3629613518714905,0.2539155781269073,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9142186641693116,0.3027046322822571,0.2869417667388916,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8022502660751343,0.2032196074724197,0.9171052575111388,284.9222717285156,284.95001220703125,297.630126953125,293.8854675292969,297.51727294921875,297.4625549316406,284.9233093261719,1.0,0.463360995054245,0.4413429796695709,0.4413429796695709,1.0,1.0,-2.55070161819458,0.8288320302963257,1.721869707107544,0.2525053024291992,0.7860410213470459,0.7860410213470459,0.0,80.11736297607422,97.0,49460.13671875,0.0,1292.2041015625,1.0,279.7372131347656,283.4467468261719,296.70538330078125,299.9245300292969,293.1499938964844,293.1499938964844,280.04998779296875,39071.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585759401321411,1.0,0.0,0.0,3.1856045722961426,3.1856250762939453,6.771377911718446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.6923828125,0.0,1095.33642578125,1895.4371337890625,0.0,3015.64990234375,0.8050603270530701,1.0,0.0,3.0,1.0,0.0
17832060,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4378120303153991,0.3675207495689392,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.031494140625,0.9352919459342957,0.33130544424057,0.3136299252510071,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9689666032791138,0.3651628196239471,0.2554438710212707,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9069944620132446,0.3053360283374786,0.2894418239593506,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.796403169631958,0.2049592733383178,0.9251627922058104,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5392150878906,297.4558410644531,285.0311889648437,1.0,0.4698976874351501,0.4758870303630829,0.4758870303630829,1.0,1.0,-2.5825188159942627,0.8919705152511597,1.6905481815338137,0.3083571791648865,0.8964926600456238,0.8964926600456238,0.0,83.52578735351562,100.0,49739.43359375,0.0,1347.1536865234375,1.0,280.0375671386719,283.5610046386719,296.7912902832031,299.91961669921875,293.1499938964844,293.1499938964844,280.3500061035156,31374.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830725908279419,1.0,0.0,0.0,3.3741040229797363,3.374124526977539,7.596441946589039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.29296875,0.0,1215.3441162109375,1895.4371337890625,0.0,2755.204345703125,0.8400974869728088,1.0,0.0,3.0,1.0,0.0
17832120,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4378120303153991,0.3675207495689392,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.031494140625,0.9352919459342957,0.33130544424057,0.3136299252510071,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9689666032791138,0.3651628196239471,0.2554438710212707,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9069944620132446,0.3053360283374786,0.2894418239593506,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.796403169631958,0.2049592733383178,0.9251627922058104,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.5392150878906,297.4558410644531,285.0311889648437,1.0,0.4698976874351501,0.4758870303630829,0.4758870303630829,1.0,1.0,-2.5825188159942627,0.8919705152511597,1.6905481815338137,0.3083571791648865,0.8964926600456238,0.8964926600456238,0.0,83.52578735351562,100.0,49739.43359375,0.0,1347.1536865234375,1.0,280.0375671386719,283.5610046386719,296.7912902832031,299.91961669921875,293.1499938964844,293.1499938964844,280.3500061035156,31374.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830725908279419,1.0,0.0,0.0,3.3741040229797363,3.374124526977539,7.596441946589039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.29296875,0.0,1215.3441162109375,1895.4371337890625,0.0,2755.204345703125,0.8400974869728088,1.0,0.0,3.0,1.0,0.0
17832180,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9990000128746032,0.4411179423332214,0.3762128353118896,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.135009765625,0.9305989146232604,0.3347662985324859,0.3169139325618744,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.963288426399231,0.3672879636287689,0.2569357454776764,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9021540880203248,0.3078120946884155,0.2918081283569336,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7922222018241882,0.2065706700086593,0.9326321482658386,285.1349182128906,284.95001220703125,297.7604675292969,293.9297790527344,297.5630798339844,297.4493713378906,285.1337585449219,1.0,0.4756883084774017,0.5067955851554871,0.5067955851554871,1.0,1.0,-2.6105194091796875,0.9580345153808594,1.6524850130081177,0.3679350316524505,1.0,1.0,0.0,86.3947525024414,100.0,50334.8046875,0.0,1395.9407958984375,1.0,280.3365173339844,283.6673889160156,296.8904724121094,300.0479431152344,293.1499938964844,293.1499938964844,280.3500061035156,29393.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232101798057556,1.0,0.0,0.0,3.613020896911621,3.6130433082580566,8.7103222767837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5166015625,0.0,1443.4881591796875,1895.4371337890625,0.0,2685.3349609375,0.8917874693870544,1.0,0.0,3.0,1.0,0.0
17832240,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.9990000128746032,0.4414734542369842,0.3771987557411194,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9301027059555054,0.3351644277572632,0.3173094391822815,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9626602530479432,0.3675247132778168,0.2571187913417816,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.901646614074707,0.3080940246582031,0.2920941114425659,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7917723655700684,0.2067530453205108,0.9335301518440248,285.1322326660156,284.95001220703125,297.76776123046875,293.9322204589844,297.56591796875,297.44842529296875,285.1311950683594,1.0,0.4763658046722412,0.5104310512542725,0.5104310512542725,1.0,1.0,-2.613822221755981,0.9653976559638976,1.648424506187439,0.3745359182357788,1.0,1.0,0.0,86.72805786132812,103.0,50482.30078125,0.0,1401.7381591796875,1.0,280.3409423828125,283.6638488769531,296.9062805175781,300.0832824707031,293.1499938964844,293.1499938964844,280.04998779296875,29725.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823859453201294,1.0,0.0,0.0,3.632855892181397,3.632878541946411,8.806221671875392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.9912109375,0.0,1467.4542236328125,1895.4371337890625,0.0,2691.361083984375,0.8965309262275696,1.0,0.0,3.0,1.0,0.0
17832300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.4426363706588745,0.3822064399719238,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9845886230469,0.9273271560668944,0.3367886543273926,0.3190653622150421,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9592332243919371,0.3683050274848938,0.2578683793544769,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8988781571388245,0.3091805577278137,0.2933352589607239,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7893169522285461,0.2074371874332428,0.9373998045921326,284.9835510253906,284.95001220703125,297.8024597167969,293.9437866210937,297.5771484375,297.4398803710937,284.9714660644531,1.0,0.4795512557029724,0.5277031064033508,0.5277031064033508,1.0,1.0,-2.628993272781372,0.9989275932312012,1.6300655603408811,0.404581606388092,0.975938081741333,0.975938081741333,0.0,88.37755584716797,103.0,52221.0,0.0,1429.07373046875,1.0,280.0967712402344,283.4811096191406,297.0096740722656,300.4073486328125,293.1499938964844,293.1499938964844,280.04998779296875,31362.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353731036186218,1.0,0.0,0.0,3.710504293441773,3.710527896881104,9.186691727336438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.09765625,0.0,1566.25830078125,1895.4371337890625,0.0,2798.518310546875,0.9150133728981018,1.0,0.0,3.0,1.0,0.0
17832360,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.4430453777313232,0.3881444931030273,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92974853515625,0.9233354926109314,0.3380729556083679,0.3204532563686371,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9545141458511353,0.3686566948890686,0.2582684755325317,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8950594663619995,0.3099354803562164,0.2942246198654175,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7859123349189758,0.2078583389520645,0.9400330185890198,284.9296875,284.95001220703125,297.8371887207031,293.955322265625,297.5815734863281,297.4255065917969,284.92926025390625,1.0,0.4826367497444153,0.5257770419120789,0.5257770419120789,1.0,1.0,-2.6425118446350098,1.003688931465149,1.6388229131698608,0.4062719643115997,0.9390882849693298,0.9390882849693298,0.0,90.1976318359375,106.0,52570.28125,0.0,1455.36181640625,1.0,280.0568542480469,283.4322814941406,297.0275573730469,300.4364929199219,293.1499938964844,293.1499938964844,279.75,34143.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433903455734253,1.0,0.0,0.0,3.724323272705078,3.7243475914001465,9.255247164219328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5712890625,0.0,1603.266845703125,1895.4371337890625,0.0,2873.406982421875,0.9201347827911376,1.0,0.0,3.0,1.0,0.0
17832420,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9990000128746032,0.4428551197052002,0.3966883718967438,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223876953125,0.9172617793083192,0.3396101295948028,0.3220747113227844,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9472079873085022,0.3688909411430359,0.2585723996162414,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8892619013786316,0.3107412457466125,0.295162171125412,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7806820273399353,0.208216905593872,0.9424617886543274,284.8228454589844,284.95001220703125,297.8843994140625,293.9708557128906,297.5843811035156,297.4019775390625,284.8304443359375,1.0,0.4866617321968078,0.5231576561927795,0.5231576561927795,1.0,1.0,-2.659140586853028,1.006826400756836,1.652314305305481,0.405624508857727,0.8269057273864746,0.8269057273864746,0.0,92.79048919677734,106.0,53206.49609375,0.0,1489.6571044921875,1.0,279.77490234375,283.3168029785156,297.0498046875,300.5648803710937,293.1499938964844,293.1499938964844,279.75,41592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554421067237854,1.0,0.0,0.0,3.5798122882843018,3.57983660697937,8.550938446205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1640625,0.0,1497.5135498046875,1895.4371337890625,0.0,2986.2666015625,0.8924033641815186,1.0,0.0,3.0,1.0,0.0
17832480,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9975131750106812,0.4428647458553314,0.3985691666603088,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87188720703125,0.912871479988098,0.3404070436954498,0.3228091895580292,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9420720338821412,0.3691060543060303,0.2586922943592071,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8851553797721863,0.3111778199672699,0.2955681979656219,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7769984006881714,0.2084000408649444,0.9434040784835817,284.87225341796875,284.95001220703125,297.9065856933594,293.97808837890625,297.5865783691406,297.3923645019531,284.8764953613281,1.0,0.4883793890476227,0.5219250321388245,0.5219250321388245,1.0,1.0,-2.6640625,1.0070109367370603,1.657051682472229,0.4048191606998443,0.8383668065071106,0.8383668065071106,0.0,94.37801361083984,109.0,53159.16015625,0.0,1503.6044921875,1.0,279.7579040527344,283.3583068847656,297.0260009765625,300.5030822753906,293.1499938964844,293.1499938964844,280.04998779296875,40427.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563990592956543,1.0,0.0,0.0,3.52564001083374,3.525663614273072,8.294098847727582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.875,0.0,1431.1636962890625,1895.4371337890625,0.0,2995.23779296875,0.881735622882843,1.0,0.0,3.0,1.0,0.0
17832540,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9892563819885254,0.4457437396049499,0.4004811942577362,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.006591796875,0.9036073684692384,0.3437091708183288,0.3258260190486908,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.930062770843506,0.3707923591136932,0.2597561776638031,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8758879899978638,0.3132808208465576,0.2974787652492523,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7685785293579102,0.2094825059175491,0.9482152462005616,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6075744628906,297.3857727050781,285.005126953125,1.0,0.4933461844921112,0.5180729627609253,0.5180729627609253,1.0,1.0,-2.679328203201294,1.007498860359192,1.671829342842102,0.4016207158565521,0.9439334273338318,0.9439334273338318,0.0,98.62987518310548,112.0,52780.34375,0.0,1544.13916015625,1.0,280.04229736328125,283.4919738769531,296.9777526855469,300.3489074707031,293.1499938964844,293.1499938964844,279.75,33062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473832011222839,1.0,0.0,0.0,3.658508777618408,3.6585323810577393,8.931028787628748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1708984375,0.0,1520.6278076171875,1895.4371337890625,0.0,2910.767333984375,0.904898762702942,1.0,0.0,3.0,1.0,0.0
17832600,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9892563819885254,0.4457437396049499,0.4004811942577362,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.006591796875,0.9036073684692384,0.3437091708183288,0.3258260190486908,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.930062770843506,0.3707923591136932,0.2597561776638031,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8758879899978638,0.3132808208465576,0.2974787652492523,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7685785293579102,0.2094825059175491,0.9482152462005616,285.0064697265625,284.95001220703125,297.9756164550781,294.0003967285156,297.6075744628906,297.3857727050781,285.005126953125,1.0,0.4933461844921112,0.5180729627609253,0.5180729627609253,1.0,1.0,-2.679328203201294,1.007498860359192,1.671829342842102,0.4016207158565521,0.9439334273338318,0.9439334273338318,0.0,98.62987518310548,112.0,52780.34375,0.0,1544.13916015625,1.0,280.04229736328125,283.4919738769531,296.9777526855469,300.3489074707031,293.1499938964844,293.1499938964844,279.75,33062.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473832011222839,1.0,0.0,0.0,3.658508777618408,3.6585323810577393,8.931028787628748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1708984375,0.0,1520.6278076171875,1895.4371337890625,0.0,2910.767333984375,0.904898762702942,1.0,0.0,3.0,1.0,0.0
17832660,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.982509970664978,0.4483330249786377,0.4031075537204742,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.8967625498771667,0.3464751541614532,0.3287396430969238,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.920201301574707,0.3717584908008575,0.2606968581676483,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8685526251792908,0.3148724436759949,0.2992831766605377,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7619174718856812,0.2102482318878173,0.9528421759605408,284.9041748046875,284.95001220703125,298.04400634765625,294.0221252441406,297.62677001953125,297.37567138671875,284.907470703125,1.0,0.4980165362358093,0.5169934630393982,0.5169934630393982,1.0,1.0,-2.694849729537964,1.012240290641785,1.6826094388961792,0.4028392732143402,0.8523498177528381,0.8523498177528381,0.0,102.48965454101562,115.0,53574.671875,0.0,1583.6439208984375,1.0,279.7575988769531,283.3735656738281,297.0474548339844,300.53375244140625,293.1499938964844,293.1499938964844,280.04998779296875,38871.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564721941947937,1.0,0.0,0.0,3.5387487411499023,3.5387723445892334,8.355891054634412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.8876953125,0.0,1433.714599609375,1895.4371337890625,0.0,2995.92333984375,0.8831862211227417,1.0,0.0,3.0,1.0,0.0
17832720,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.982509970664978,0.4483330249786377,0.4031075537204742,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.8967625498771667,0.3464751541614532,0.3287396430969238,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.920201301574707,0.3717584908008575,0.2606968581676483,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8685526251792908,0.3148724436759949,0.2992831766605377,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7619174718856812,0.2102482318878173,0.9528421759605408,284.9041748046875,284.95001220703125,298.04400634765625,294.0221252441406,297.62677001953125,297.37567138671875,284.907470703125,1.0,0.4980165362358093,0.5169934630393982,0.5169934630393982,1.0,1.0,-2.694849729537964,1.012240290641785,1.6826094388961792,0.4028392732143402,0.8523498177528381,0.8523498177528381,0.0,102.48965454101562,115.0,53574.671875,0.0,1583.6439208984375,1.0,279.7575988769531,283.3735656738281,297.0474548339844,300.53375244140625,293.1499938964844,293.1499938964844,280.04998779296875,38871.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564721941947937,1.0,0.0,0.0,3.5387487411499023,3.5387723445892334,8.355891054634412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.8876953125,0.0,1433.714599609375,1895.4371337890625,0.0,2995.92333984375,0.8831862211227417,1.0,0.0,3.0,1.0,0.0
17832780,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9780943989753724,0.4522548317909241,0.4063813686370849,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02813720703125,0.8924864530563354,0.3498590290546417,0.3318311870098114,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.91350257396698,0.3734756708145141,0.2617912888526916,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636840581893921,0.3169946372509002,0.301209956407547,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7573932409286499,0.2113740146160125,0.9577664136886596,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.653076171875,297.37750244140625,285.0260925292969,1.0,0.5024939775466919,0.5159139037132263,0.5159139037132263,1.0,1.0,-2.712040424346924,1.0178266763687134,1.6942137479782104,0.4043477773666382,0.9682886600494384,0.9682886600494384,0.0,105.7145767211914,118.0,53335.35546875,0.0,1623.0482177734375,1.0,280.0425720214844,283.4962158203125,297.02154541015625,300.4219665527344,293.1499938964844,293.1499938964844,279.75,32355.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482074737548828,1.0,0.0,0.0,3.693703413009644,3.6937272548675537,9.10368726181332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0126953125,0.0,1554.7445068359375,1895.4371337890625,0.0,2918.484619140625,0.9123247265815736,1.0,0.0,3.0,1.0,0.0
17832840,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9780943989753724,0.4522548317909241,0.4063813686370849,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02813720703125,0.8924864530563354,0.3498590290546417,0.3318311870098114,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.91350257396698,0.3734756708145141,0.2617912888526916,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636840581893921,0.3169946372509002,0.301209956407547,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7573932409286499,0.2113740146160125,0.9577664136886596,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.653076171875,297.37750244140625,285.0260925292969,1.0,0.5024939775466919,0.5159139037132263,0.5159139037132263,1.0,1.0,-2.712040424346924,1.0178266763687134,1.6942137479782104,0.4043477773666382,0.9682886600494384,0.9682886600494384,0.0,105.7145767211914,118.0,53335.35546875,0.0,1623.0482177734375,1.0,280.0425720214844,283.4962158203125,297.02154541015625,300.4219665527344,293.1499938964844,293.1499938964844,279.75,32355.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482074737548828,1.0,0.0,0.0,3.693703413009644,3.6937272548675537,9.10368726181332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0126953125,0.0,1554.7445068359375,1895.4371337890625,0.0,2918.484619140625,0.9123247265815736,1.0,0.0,3.0,1.0,0.0
17832900,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9760647416114808,0.4536754190921783,0.4080194532871246,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878479003906,0.8906398415565491,0.3513083457946777,0.3334199786186218,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.91056090593338,0.374014288187027,0.2623677551746368,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8615403175354004,0.3178283274173736,0.3022082448005676,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554095387458801,0.2117967754602432,0.9604191184043884,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.6633605957031,297.3742370605469,284.8808898925781,1.0,0.5047358274459839,0.5153741836547852,0.5153741836547852,1.0,1.0,-2.7210030555725098,1.020746827125549,1.7002562284469604,0.405310183763504,0.8789796233177185,0.8789796233177185,0.0,107.29805755615234,118.0,54406.26953125,0.0,1643.31787109375,1.0,279.7964172363281,283.3326721191406,297.09405517578125,300.666748046875,293.1499938964844,293.1499938964844,279.75,36187.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556036949157715,1.0,0.0,0.0,3.687591552734375,3.6876158714294434,9.073584692487202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.953125,0.0,1576.814453125,1895.4371337890625,0.0,2987.781494140625,0.9117239713668824,1.0,0.0,3.0,1.0,0.0
17832960,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9726125001907348,0.4548383355140686,0.4091526567935943,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.8875362277030945,0.3525735735893249,0.3347187042236328,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9062764048576356,0.3743202686309814,0.2626689672470093,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8582326769828796,0.3184776902198791,0.3029323816299438,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7524197697639465,0.2120737135410308,0.9621723890304564,284.90087890625,284.95001220703125,298.1774597167969,294.0634765625,297.6718139648437,297.3682556152344,284.9042358398437,1.0,0.5068299174308777,0.5147836804389954,0.5147836804389954,1.0,1.0,-2.727267265319824,1.0224342346191406,1.7048331499099731,0.4056780934333801,0.8669021129608154,0.8669021129608154,0.0,109.21003723144533,121.0,54266.4453125,0.0,1661.3045654296875,1.0,279.7571716308594,283.3529968261719,297.0946350097656,300.6251525878906,293.1499938964844,293.1499938964844,280.04998779296875,38461.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585764765739441,1.0,0.0,0.0,3.604016065597534,3.604039907455444,8.666958137837355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.8515625,0.0,1500.7938232421875,1895.4371337890625,0.0,3015.65478515625,0.897023618221283,1.0,0.0,3.0,1.0,0.0
17833020,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9686554670333862,0.4586241245269775,0.4122849106788635,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8841272592544556,0.3559043109416961,0.3377369046211242,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9010871648788452,0.375914067029953,0.2636571526527405,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542277216911316,0.3204832971096039,0.3047288060188293,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486577033996582,0.2131015509366989,0.9666097164154052,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69683837890625,297.3700561523437,285.029541015625,1.0,0.5110231041908264,0.5136027336120605,0.5136027336120605,1.0,1.0,-2.743330955505371,1.027281641960144,1.7160491943359375,0.4070408940315246,0.9876786470413208,0.9876786470413208,0.0,112.29663848876952,124.0,53962.6171875,0.0,1699.2938232421875,1.0,280.0430603027344,283.4833984375,297.0639953613281,300.5055847167969,293.1499938964844,293.1499938964844,279.75,32427.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850885808467865,1.0,0.0,0.0,3.751502513885498,3.7515268325805664,9.390825539412616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6787109375,0.0,1621.5777587890625,1895.4371337890625,0.0,2943.568115234375,0.9254418015480042,1.0,0.0,3.0,1.0,0.0
17833080,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9686554670333862,0.4586241245269775,0.4122849106788635,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8841272592544556,0.3559043109416961,0.3377369046211242,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9010871648788452,0.375914067029953,0.2636571526527405,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542277216911316,0.3204832971096039,0.3047288060188293,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486577033996582,0.2131015509366989,0.9666097164154052,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69683837890625,297.3700561523437,285.029541015625,1.0,0.5110231041908264,0.5136027336120605,0.5136027336120605,1.0,1.0,-2.743330955505371,1.027281641960144,1.7160491943359375,0.4070408940315246,0.9876786470413208,0.9876786470413208,0.0,112.29663848876952,124.0,53962.6171875,0.0,1699.2938232421875,1.0,280.0430603027344,283.4833984375,297.0639953613281,300.5055847167969,293.1499938964844,293.1499938964844,279.75,32427.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850885808467865,1.0,0.0,0.0,3.751502513885498,3.7515268325805664,9.390825539412616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6787109375,0.0,1621.5777587890625,1895.4371337890625,0.0,2943.568115234375,0.9254418015480042,1.0,0.0,3.0,1.0,0.0
