time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9635218381881714,0.4610284864902496,0.4149174988269806,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.8799639940261841,0.3585649728775024,0.3405808806419372,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8951704502105713,0.3766515254974365,0.2644647657871246,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8495658040046692,0.3218567669391632,0.3063526451587677,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443645000457764,0.2136996686458587,0.9705795049667358,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7138977050781,297.3605651855469,284.8983764648437,1.0,0.5151268839836121,0.512421727180481,0.512421727180481,1.0,1.0,-2.757612943649292,1.0313302278518677,1.726282835006714,0.4081481099128723,0.8798991441726685,0.8798991441726685,0.0,115.69669342041016,127.0,54939.765625,0.0,1736.4935302734375,1.0,279.75653076171875,283.3306884765625,297.1333312988281,300.7069702148437,293.1499938964844,293.1499938964844,280.04998779296875,38384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613913655281067,1.0,0.0,0.0,3.67085337638855,3.670878171920776,8.991401614366623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.16064453125,0.0,1574.4361572265625,1895.4371337890625,0.0,3042.054931640625,0.9116604328155518,1.0,0.0,3.0,1.0,0.0
17833200,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9635218381881714,0.4610284864902496,0.4149174988269806,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89501953125,0.8799639940261841,0.3585649728775024,0.3405808806419372,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8951704502105713,0.3766515254974365,0.2644647657871246,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8495658040046692,0.3218567669391632,0.3063526451587677,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443645000457764,0.2136996686458587,0.9705795049667358,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7138977050781,297.3605651855469,284.8983764648437,1.0,0.5151268839836121,0.512421727180481,0.512421727180481,1.0,1.0,-2.757612943649292,1.0313302278518677,1.726282835006714,0.4081481099128723,0.8798991441726685,0.8798991441726685,0.0,115.69669342041016,127.0,54939.765625,0.0,1736.4935302734375,1.0,279.75653076171875,283.3306884765625,297.1333312988281,300.7069702148437,293.1499938964844,293.1499938964844,280.04998779296875,38384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613913655281067,1.0,0.0,0.0,3.67085337638855,3.670878171920776,8.991401614366623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.16064453125,0.0,1574.4361572265625,1895.4371337890625,0.0,3042.054931640625,0.9116604328155518,1.0,0.0,3.0,1.0,0.0
17833260,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598009586334229,0.4646746516227722,0.4178995490074157,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03375244140625,0.8770803809165955,0.3618705868721008,0.3435573577880859,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906077146530151,0.3781717121601105,0.265386551618576,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460810780525208,0.3237790167331695,0.3080541491508484,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7410364151000977,0.2146370708942413,0.9745612144470216,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7372741699219,297.3625183105469,285.0321960449219,1.0,0.5191115140914917,0.5112309455871582,0.5112309455871582,1.0,1.0,-2.772704601287842,1.0356954336166382,1.7370091676712036,0.4092147052288055,1.0,1.0,0.0,118.7191925048828,130.0,54543.78125,0.0,1773.505615234375,1.0,280.04345703125,283.4709777832031,297.0995178222656,300.5790100097656,293.1499938964844,293.1499938964844,279.75,32682.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536455631256104,1.0,0.0,0.0,3.805541038513184,3.805566072463989,9.663314131103109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.189453125,0.0,1687.31689453125,1895.4371337890625,0.0,2969.427001953125,0.9378432035446168,1.0,0.0,3.0,1.0,0.0
17833320,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598009586334229,0.4646746516227722,0.4178995490074157,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03375244140625,0.8770803809165955,0.3618705868721008,0.3435573577880859,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906077146530151,0.3781717121601105,0.265386551618576,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460810780525208,0.3237790167331695,0.3080541491508484,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7410364151000977,0.2146370708942413,0.9745612144470216,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7372741699219,297.3625183105469,285.0321960449219,1.0,0.5191115140914917,0.5112309455871582,0.5112309455871582,1.0,1.0,-2.772704601287842,1.0356954336166382,1.7370091676712036,0.4092147052288055,1.0,1.0,0.0,118.7191925048828,130.0,54543.78125,0.0,1773.505615234375,1.0,280.04345703125,283.4709777832031,297.0995178222656,300.5790100097656,293.1499938964844,293.1499938964844,279.75,32682.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536455631256104,1.0,0.0,0.0,3.805541038513184,3.805566072463989,9.663314131103109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.189453125,0.0,1687.31689453125,1895.4371337890625,0.0,2969.427001953125,0.9378432035446168,1.0,0.0,3.0,1.0,0.0
17833380,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9549322128295898,0.4669151604175567,0.4203973710536957,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.8734921813011169,0.3645037412643432,0.3463800549507141,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853102922439575,0.3788458406925201,0.2661522626876831,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841987133026123,0.3250765800476074,0.3096085488796234,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372134327888489,0.2151525467634201,0.9781636595726012,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7523193359375,297.3529968261719,284.8955993652344,1.0,0.5230398774147034,0.5100401043891907,0.5100401043891907,1.0,1.0,-2.786224842071533,1.03934645652771,1.7468782663345337,0.4101203680038452,0.8932931423187256,0.8932931423187256,0.0,122.06533813476562,133.0,55560.71484375,0.0,1810.005615234375,1.0,279.75701904296875,283.3125915527344,297.1655578613281,300.7785949707031,293.1499938964844,293.1499938964844,280.04998779296875,38203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639603853225708,1.0,0.0,0.0,3.7323193550109854,3.732344627380371,9.295031873080006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.7734375,0.0,1643.556396484375,1895.4371337890625,0.0,3066.153076171875,0.9252273440361024,1.0,0.0,3.0,1.0,0.0
17833440,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9549322128295898,0.4669151604175567,0.4203973710536957,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.8734921813011169,0.3645037412643432,0.3463800549507141,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853102922439575,0.3788458406925201,0.2661522626876831,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841987133026123,0.3250765800476074,0.3096085488796234,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372134327888489,0.2151525467634201,0.9781636595726012,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7523193359375,297.3529968261719,284.8955993652344,1.0,0.5230398774147034,0.5100401043891907,0.5100401043891907,1.0,1.0,-2.786224842071533,1.03934645652771,1.7468782663345337,0.4101203680038452,0.8932931423187256,0.8932931423187256,0.0,122.06533813476562,133.0,55560.71484375,0.0,1810.005615234375,1.0,279.75701904296875,283.3125915527344,297.1655578613281,300.7785949707031,293.1499938964844,293.1499938964844,280.04998779296875,38203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639603853225708,1.0,0.0,0.0,3.7323193550109854,3.732344627380371,9.295031873080006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.7734375,0.0,1643.556396484375,1895.4371337890625,0.0,3066.153076171875,0.9252273440361024,1.0,0.0,3.0,1.0,0.0
17833500,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9524003267288208,0.4685369729995727,0.4215697944164276,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03106689453125,0.8716430068016052,0.3660512268543243,0.3477096259593963,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8826025128364563,0.3794626891613006,0.2664585411548614,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8398888111114502,0.3259156048297882,0.310294508934021,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352314591407776,0.2155150175094604,0.9795597791671752,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7621765136719,297.3525085449219,285.0369567871094,1.0,0.5249019265174866,0.5094446539878845,0.5094446539878845,1.0,1.0,-2.7920970916748047,1.0407994985580444,1.7512977123260498,0.4102927148342132,0.9884770512580872,0.9884770512580872,0.0,123.7412338256836,133.0,54820.98828125,0.0,1827.0274658203125,1.0,280.0041809082031,283.4643249511719,297.1144714355469,300.5761413574219,293.1499938964844,293.1499938964844,280.04998779296875,34033.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580268621444702,1.0,0.0,0.0,3.7768962383270255,3.776921272277832,9.518387855678156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.015625,0.0,1663.7540283203125,1895.4371337890625,0.0,3010.500732421875,0.9341624975204468,1.0,0.0,3.0,1.0,0.0
17833560,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.951423168182373,0.4704146683216095,0.4232400357723236,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387878417969,0.8710285425186157,0.3677963316440582,0.3493366837501526,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8812169432640076,0.3803154230117798,0.2670336961746216,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8389092683792114,0.3269359171390533,0.3112441599369049,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7342112064361572,0.2160148024559021,0.981786847114563,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7735900878906,297.3550720214844,285.0384216308594,1.0,0.526863694190979,0.5088319778442383,0.5088319778442383,1.0,1.0,-2.800566434860229,1.043307900428772,1.757258415222168,0.4109633564949035,1.0,1.0,0.0,125.0465850830078,136.0,55038.07421875,0.0,1846.3809814453125,1.0,280.0432434082031,283.4635925292969,297.1303405761719,300.6430053710937,293.1499938964844,293.1499938964844,279.75,33334.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562295436859131,1.0,0.0,0.0,3.846248865127564,3.8462743759155273,9.871156407825763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.826171875,0.0,1741.64208984375,1895.4371337890625,0.0,2993.648681640625,0.9474292993545532,1.0,0.0,3.0,1.0,0.0
17833620,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9484184384346008,0.4720592200756073,0.4252239763736725,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8690301775932312,0.3698386549949646,0.3515845239162445,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8779922723770142,0.380860835313797,0.2676959335803985,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8364748358726501,0.3279325366020202,0.3124887943267822,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.731870174407959,0.2164011001586914,0.984640896320343,284.8817749023437,284.95001220703125,298.5160827636719,294.159912109375,297.78369140625,297.3485412597656,284.88330078125,1.0,0.5297961235046387,0.5079007148742676,0.5079007148742676,1.0,1.0,-2.8113820552825928,1.0462214946746826,1.7651605606079102,0.4116921126842499,0.9078176617622375,0.9078176617622375,0.0,127.4395751953125,136.0,56145.27734375,0.0,1874.7266845703125,1.0,279.7661437988281,283.2878112792969,297.20001220703125,300.86492919921875,293.1499938964844,293.1499938964844,279.75,37759.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655725121498108,1.0,0.0,0.0,3.809238195419312,3.809263944625856,9.682099744168229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.75390625,0.0,1731.386962890625,1895.4371337890625,0.0,3081.276123046875,0.9412882924079896,1.0,0.0,3.0,1.0,0.0
17833680,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9468507766723632,0.4725145697593689,0.4256257116794586,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943786621094,0.8679413795471191,0.3704271614551544,0.3521623909473419,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8764879703521729,0.3809639811515808,0.2677844762802124,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8352932929992676,0.3281894028186798,0.312759518623352,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7307688593864441,0.2164728045463562,0.9851322174072266,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.7862854003906,297.34576416015625,284.89666748046875,1.0,0.5306583046913147,0.507606565952301,0.507606565952301,1.0,1.0,-2.813582181930542,1.0466303825378418,1.7669519186019895,0.4116580188274383,0.9061133861541748,0.9061133861541748,0.0,128.3444366455078,139.0,56112.2890625,0.0,1882.5247802734373,1.0,279.7567443847656,283.2995910644531,297.1932678222656,300.84112548828125,293.1499938964844,293.1499938964844,279.45001220703125,38025.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663091659545898,1.0,0.0,0.0,3.783296585083008,3.783322334289551,9.55067434915691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6982421875,0.0,1702.29443359375,1895.4371337890625,0.0,3088.187255859375,0.9365408420562744,1.0,0.0,3.0,1.0,0.0
17833740,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9407411217689514,0.4744366407394409,0.4273525476455688,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8637552261352539,0.3728410899639129,0.3545203804969787,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706045150756836,0.3813539445400238,0.268112450838089,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306698799133301,0.3292004764080047,0.3138136267662048,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7263710498809814,0.2166911661624908,0.9867153167724608,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.796875,297.3353881835937,284.88690185546875,1.0,0.5340750217437744,0.5063812136650085,0.5063812136650085,1.0,1.0,-2.822054862976074,1.048032522201538,1.7740224599838257,0.4113301634788513,0.8318766951560974,0.8318766951560974,0.0,131.98248291015625,142.0,56287.92578125,0.0,1913.4034423828125,1.0,279.4578857421875,283.2702331542969,297.189208984375,300.8631286621094,293.1499938964844,293.1499938964844,279.75,41334.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872006893157959,1.0,0.0,0.0,3.526687860488892,3.5267117023468018,8.299030014313757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.56201171875,0.0,1438.821044921875,1895.4371337890625,0.0,3141.6357421875,0.8830145001411438,1.0,0.0,3.0,1.0,0.0
17833800,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9407411217689514,0.4744366407394409,0.4273525476455688,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8637552261352539,0.3728410899639129,0.3545203804969787,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706045150756836,0.3813539445400238,0.268112450838089,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306698799133301,0.3292004764080047,0.3138136267662048,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7263710498809814,0.2166911661624908,0.9867153167724608,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.796875,297.3353881835937,284.88690185546875,1.0,0.5340750217437744,0.5063812136650085,0.5063812136650085,1.0,1.0,-2.822054862976074,1.048032522201538,1.7740224599838257,0.4113301634788513,0.8318766951560974,0.8318766951560974,0.0,131.98248291015625,142.0,56287.92578125,0.0,1913.4034423828125,1.0,279.4578857421875,283.2702331542969,297.189208984375,300.8631286621094,293.1499938964844,293.1499938964844,279.75,41334.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872006893157959,1.0,0.0,0.0,3.526687860488892,3.5267117023468018,8.299030014313757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.56201171875,0.0,1438.821044921875,1895.4371337890625,0.0,3141.6357421875,0.8830145001411438,1.0,0.0,3.0,1.0,0.0
17833860,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.938611090183258,0.4779399931430816,0.4302983283996582,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.8625653386116028,0.3762403428554535,0.3575940132141113,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679320812225342,0.3829253315925598,0.2690849602222442,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287436366081238,0.3310912549495697,0.315486878156662,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242746353149414,0.2175185680389404,0.9901323318481444,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8157653808594,297.34039306640625,285.0097961425781,1.0,0.5376438498497009,0.5051538348197937,0.5051538348197937,1.0,1.0,-2.836568832397461,1.0519472360610962,1.7846214771270752,0.4120644629001617,0.9372592568397522,0.9372592568397522,0.0,134.595947265625,145.0,55882.22265625,0.0,1949.201171875,1.0,279.7414855957031,283.4012145996094,297.1542053222656,300.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,33462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614627718925476,1.0,0.0,0.0,3.649956464767456,3.649980068206787,8.889322202776384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.0009765625,0.0,1514.1326904296875,1895.4371337890625,0.0,3042.724609375,0.9036135673522948,1.0,0.0,3.0,1.0,0.0
17833920,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.938611090183258,0.4779399931430816,0.4302983283996582,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.8625653386116028,0.3762403428554535,0.3575940132141113,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8679320812225342,0.3829253315925598,0.2690849602222442,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287436366081238,0.3310912549495697,0.315486878156662,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242746353149414,0.2175185680389404,0.9901323318481444,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8157653808594,297.34039306640625,285.0097961425781,1.0,0.5376438498497009,0.5051538348197937,0.5051538348197937,1.0,1.0,-2.836568832397461,1.0519472360610962,1.7846214771270752,0.4120644629001617,0.9372592568397522,0.9372592568397522,0.0,134.595947265625,145.0,55882.22265625,0.0,1949.201171875,1.0,279.7414855957031,283.4012145996094,297.1542053222656,300.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,33462.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614627718925476,1.0,0.0,0.0,3.649956464767456,3.649980068206787,8.889322202776384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.0009765625,0.0,1514.1326904296875,1895.4371337890625,0.0,3042.724609375,0.9036135673522948,1.0,0.0,3.0,1.0,0.0
17833980,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9346902966499328,0.479950875043869,0.43253293633461,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.8602625727653503,0.3789461851119995,0.3604454398155212,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641184568405151,0.3836473524570465,0.269845962524414,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258342146873474,0.3323636949062347,0.3169764280319214,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213578820228577,0.2179518640041351,0.9932017922401428,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8250427246094,297.3328857421875,284.91461181640625,1.0,0.5412349104881287,0.5039263963699341,0.5039263963699341,1.0,1.0,-2.849082946777344,1.054978370666504,1.7941046953201294,0.4125244617462158,0.8532220125198364,0.8532220125198364,0.0,137.74697875976562,148.0,56639.4140625,0.0,1984.690185546875,1.0,279.45770263671875,283.2848815917969,297.2156677246094,300.8981628417969,293.1499938964844,293.1499938964844,279.75,38675.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869718611240387,1.0,0.0,0.0,3.53568696975708,3.535710334777832,8.341438046954863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.07861328125,0.0,1429.06103515625,1895.4371337890625,0.0,3120.171142578125,0.8823906183242798,1.0,0.0,3.0,1.0,0.0
17834040,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9346902966499328,0.479950875043869,0.43253293633461,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.8602625727653503,0.3789461851119995,0.3604454398155212,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641184568405151,0.3836473524570465,0.269845962524414,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258342146873474,0.3323636949062347,0.3169764280319214,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213578820228577,0.2179518640041351,0.9932017922401428,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8250427246094,297.3328857421875,284.91461181640625,1.0,0.5412349104881287,0.5039263963699341,0.5039263963699341,1.0,1.0,-2.849082946777344,1.054978370666504,1.7941046953201294,0.4125244617462158,0.8532220125198364,0.8532220125198364,0.0,137.74697875976562,148.0,56639.4140625,0.0,1984.690185546875,1.0,279.45770263671875,283.2848815917969,297.2156677246094,300.8981628417969,293.1499938964844,293.1499938964844,279.75,38675.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869718611240387,1.0,0.0,0.0,3.53568696975708,3.535710334777832,8.341438046954863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.07861328125,0.0,1429.06103515625,1895.4371337890625,0.0,3120.171142578125,0.8823906183242798,1.0,0.0,3.0,1.0,0.0
17834100,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9327346086502076,0.4814356863498688,0.4336217939853668,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.8591052889823914,0.3805342316627502,0.3618271648883819,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8622112274169922,0.3842848241329193,0.2701838314533233,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243633508682251,0.333195298910141,0.3176685273647308,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198564410209656,0.2182834148406982,0.9944880604743958,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8316955566406,297.3332824707031,285.03515625,1.0,0.542971670627594,0.5033127069473267,0.5033127069473267,1.0,1.0,-2.8548316955566406,1.0562824010849,1.7985494136810305,0.4125479757785797,0.9399749636650084,0.9399749636650084,0.0,139.3140411376953,148.0,56038.74609375,0.0,2001.6776123046875,1.0,279.6991577148437,283.41461181640625,297.1670227050781,300.7051086425781,293.1499938964844,293.1499938964844,279.75,33619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637431859970093,1.0,0.0,0.0,3.59839940071106,3.5984225273132324,8.6399660403913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8447265625,0.0,1458.9578857421875,1895.4371337890625,0.0,3064.115478515625,0.8938509225845337,1.0,0.0,3.0,1.0,0.0
17834160,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9318800568580629,0.4830322563648224,0.4350970387458801,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.8587436079978943,0.3822368085384369,0.3634496331214905,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611515164375305,0.3850567936897278,0.2707342505455017,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236164450645447,0.3341337144374847,0.3185728192329407,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7189950346946716,0.2187008410692215,0.9964524507522584,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.83892822265625,297.3353271484375,285.0202331542969,1.0,0.5448007583618164,0.5026683807373047,0.5026683807373047,1.0,1.0,-2.8626627922058105,1.0583933591842651,1.804269313812256,0.412939965724945,0.9600515365600586,0.9600515365600586,0.0,140.60552978515625,151.0,56319.5859375,0.0,2020.7989501953125,1.0,279.7423095703125,283.3992004394531,297.1819763183594,300.7745666503906,293.1499938964844,293.1499938964844,279.45001220703125,32585.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621129989624023,1.0,0.0,0.0,3.6833925247192383,3.683416128158569,9.052932341546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5068359375,0.0,1544.8521728515625,1895.4371337890625,0.0,3048.82373046875,0.9102428555488586,1.0,0.0,3.0,1.0,0.0
17834220,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927501142024994,0.4846495687961578,0.4370057582855224,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.856220006942749,0.3847863972187042,0.3661823272705078,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571674823760986,0.3855794668197632,0.2713770270347595,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8204807639122009,0.3352376520633697,0.3199305534362793,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158021926879883,0.2189990282058715,0.9990394711494446,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.84307861328125,297.3255310058594,284.90625,1.0,0.54829341173172,0.501379668712616,0.501379668712616,1.0,1.0,-2.8737633228302,1.060670256614685,1.8130929470062256,0.4129238426685333,0.8626150488853455,0.8626150488853455,0.0,143.94871520996094,154.0,57127.44921875,0.0,2055.4755859375,1.0,279.45733642578125,283.2650756835937,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38496.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718328475952148,1.0,0.0,0.0,3.5838096141815186,3.5838334560394287,8.570046361455752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3642578125,0.0,1479.1087646484375,1895.4371337890625,0.0,3140.003173828125,0.8927116394042969,1.0,0.0,3.0,1.0,0.0
17834280,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927501142024994,0.4846495687961578,0.4370057582855224,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.856220006942749,0.3847863972187042,0.3661823272705078,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571674823760986,0.3855794668197632,0.2713770270347595,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8204807639122009,0.3352376520633697,0.3199305534362793,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158021926879883,0.2189990282058715,0.9990394711494446,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.84307861328125,297.3255310058594,284.90625,1.0,0.54829341173172,0.501379668712616,0.501379668712616,1.0,1.0,-2.8737633228302,1.060670256614685,1.8130929470062256,0.4129238426685333,0.8626150488853455,0.8626150488853455,0.0,143.94871520996094,154.0,57127.44921875,0.0,2055.4755859375,1.0,279.45733642578125,283.2650756835937,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38496.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718328475952148,1.0,0.0,0.0,3.5838096141815186,3.5838334560394287,8.570046361455752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3642578125,0.0,1479.1087646484375,1895.4371337890625,0.0,3140.003173828125,0.8927116394042969,1.0,0.0,3.0,1.0,0.0
17834340,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9244771003723145,0.4874815046787262,0.4393060505390167,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196533203125,0.8546156883239746,0.3879866898059845,0.3690798282623291,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541684746742249,0.3868699371814728,0.2721629440784454,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181523680686951,0.336893081665039,0.3214010000228882,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.713243305683136,0.2196367979049682,1.001750349998474,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8525085449219,297.3269958496094,285.0177001953125,1.0,0.5517095327377319,0.5000909566879272,0.5000909566879272,1.0,1.0,-2.885973691940308,1.0634009838104248,1.8225727081298828,0.4129029512405395,0.9703733921051024,0.9703733921051024,0.0,146.89601135253906,157.0,56724.33203125,0.0,2090.32373046875,1.0,279.74285888671875,283.386474609375,297.1927795410156,300.8138732910156,293.1499938964844,293.1499938964844,279.45001220703125,32717.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645422458648682,1.0,0.0,0.0,3.723341703414917,3.723366022109986,9.25036999888107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.66796875,0.0,1591.2501220703125,1895.4371337890625,0.0,3071.611572265625,0.919240415096283,1.0,0.0,3.0,1.0,0.0
17834400,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9244771003723145,0.4874815046787262,0.4393060505390167,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196533203125,0.8546156883239746,0.3879866898059845,0.3690798282623291,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541684746742249,0.3868699371814728,0.2721629440784454,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181523680686951,0.336893081665039,0.3214010000228882,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.713243305683136,0.2196367979049682,1.001750349998474,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8525085449219,297.3269958496094,285.0177001953125,1.0,0.5517095327377319,0.5000909566879272,0.5000909566879272,1.0,1.0,-2.885973691940308,1.0634009838104248,1.8225727081298828,0.4129029512405395,0.9703733921051024,0.9703733921051024,0.0,146.89601135253906,157.0,56724.33203125,0.0,2090.32373046875,1.0,279.74285888671875,283.386474609375,297.1927795410156,300.8138732910156,293.1499938964844,293.1499938964844,279.45001220703125,32717.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645422458648682,1.0,0.0,0.0,3.723341703414917,3.723366022109986,9.25036999888107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.66796875,0.0,1591.2501220703125,1895.4371337890625,0.0,3071.611572265625,0.919240415096283,1.0,0.0,3.0,1.0,0.0
17834460,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202370643615724,0.4888724982738495,0.4410223662853241,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8522533774375916,0.3904677927494049,0.3717520534992218,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504215478897095,0.3873143494129181,0.2727524042129516,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8151049017906189,0.3379116356372833,0.3226799368858337,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7099922299385071,0.2198486626148224,1.0039517879486084,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8531188964844,297.3167419433594,284.9011535644531,1.0,0.5550572872161865,0.4987832307815552,0.4987832307815552,1.0,1.0,-2.896148204803467,1.0652066469192505,1.8309416770935056,0.4125691950321197,0.8684893846511841,0.8684893846511841,0.0,150.2459259033203,160.0,57523.01953125,0.0,2123.97705078125,1.0,279.4570617675781,283.25030517578125,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38613.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740891814231873,1.0,0.0,0.0,3.6220314502716064,3.622055768966675,8.753822271501122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.240234375,0.0,1521.6754150390625,1895.4371337890625,0.0,3161.16552734375,0.9012343883514404,1.0,0.0,3.0,1.0,0.0
17834520,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9202370643615724,0.4888724982738495,0.4410223662853241,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984069824219,0.8522533774375916,0.3904677927494049,0.3717520534992218,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504215478897095,0.3873143494129181,0.2727524042129516,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8151049017906189,0.3379116356372833,0.3226799368858337,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7099922299385071,0.2198486626148224,1.0039517879486084,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8531188964844,297.3167419433594,284.9011535644531,1.0,0.5550572872161865,0.4987832307815552,0.4987832307815552,1.0,1.0,-2.896148204803467,1.0652066469192505,1.8309416770935056,0.4125691950321197,0.8684893846511841,0.8684893846511841,0.0,150.2459259033203,160.0,57523.01953125,0.0,2123.97705078125,1.0,279.4570617675781,283.25030517578125,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38613.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740891814231873,1.0,0.0,0.0,3.6220314502716064,3.622055768966675,8.753822271501122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.240234375,0.0,1521.6754150390625,1895.4371337890625,0.0,3161.16552734375,0.9012343883514404,1.0,0.0,3.0,1.0,0.0
17834580,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9173741936683656,0.4915290474891662,0.4431487023830414,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.8508103489875793,0.3936366140842438,0.3746075928211212,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476511836051941,0.3885648250579834,0.2735011279582977,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128750324249268,0.3395145535469055,0.3240902125835418,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7073984146118164,0.2204249650239944,1.0063499212265017,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86090087890625,297.31817626953125,285.0181884765625,1.0,0.5583371520042419,0.4974754750728607,0.4974754750728607,1.0,1.0,-2.907606363296509,1.0675369501113892,1.84006929397583,0.4122454822063446,0.978582501411438,0.978582501411438,0.0,153.17059326171875,148.0,57066.7109375,0.0,2157.945556640625,1.0,279.7431030273437,283.3781433105469,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866358757019043,1.0,0.0,0.0,3.7544703483581534,3.7544949054718018,9.40569009344472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.93359375,0.0,1628.373779296875,1895.4371337890625,0.0,3088.65185546875,0.9263834357261658,1.0,0.0,3.0,1.0,0.0
17834640,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9173741936683656,0.4915290474891662,0.4431487023830414,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.8508103489875793,0.3936366140842438,0.3746075928211212,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476511836051941,0.3885648250579834,0.2735011279582977,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128750324249268,0.3395145535469055,0.3240902125835418,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7073984146118164,0.2204249650239944,1.0063499212265017,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86090087890625,297.31817626953125,285.0181884765625,1.0,0.5583371520042419,0.4974754750728607,0.4974754750728607,1.0,1.0,-2.907606363296509,1.0675369501113892,1.84006929397583,0.4122454822063446,0.978582501411438,0.978582501411438,0.0,153.17059326171875,148.0,57066.7109375,0.0,2157.945556640625,1.0,279.7431030273437,283.3781433105469,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866358757019043,1.0,0.0,0.0,3.7544703483581534,3.7544949054718018,9.40569009344472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.93359375,0.0,1628.373779296875,1895.4371337890625,0.0,3088.65185546875,0.9263834357261658,1.0,0.0,3.0,1.0,0.0
17834700,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9202595353126526,0.4922596216201782,0.4441089332103729,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.8534777760505676,0.3949505984783172,0.3759911656379699,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8496301770210266,0.3888772428035736,0.2738513350486755,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8149724006652832,0.3400866985321045,0.3247523903846741,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091226577758789,0.2205744981765747,1.0073319673538208,284.878662109375,284.95001220703125,298.80322265625,294.2220764160156,297.8616943359375,297.3143920898437,284.8733825683594,1.0,0.5581209063529968,0.4968216121196747,0.4968216121196747,1.0,1.0,-2.9128286838531494,1.0684680938720703,1.844360589981079,0.41209277510643,0.8857731223106384,0.8857731223106384,0.0,152.20867919921875,148.0,58087.375,0.0,2162.1015625,1.0,279.4952087402344,283.216552734375,297.2593994140625,301.0730285644531,293.1499938964844,293.1499938964844,279.45001220703125,36661.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731757402420044,1.0,0.0,0.0,3.739720582962036,3.739745616912842,9.331932915301876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2353515625,0.0,1640.3660888671875,1895.4371337890625,0.0,3152.598388671875,0.9237741827964784,1.0,0.0,3.0,1.0,0.0
17834760,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9244006276130676,0.4927435219287872,0.4444848895072937,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8572248816490173,0.3960908949375152,0.3770135343074798,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8526197671890259,0.388985276222229,0.2738946080207824,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180177211761475,0.3404950201511383,0.3250892758369446,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.711693525314331,0.2205979079008102,1.0071991682052612,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.86083984375,297.3080749511719,284.8971862792969,1.0,0.5570611953735352,0.4961729049682617,0.4961729049682617,1.0,1.0,-2.9148101806640625,1.0680683851242063,1.8467419147491453,0.4112750291824341,0.8728254437446594,0.8728254437446594,0.0,150.2327117919922,136.0,57842.73046875,0.0,2155.676513671875,1.0,279.4568176269531,283.23846435546875,297.2516174316406,301.01483154296875,293.1499938964844,293.1499938964844,279.75,38769.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755007982254028,1.0,0.0,0.0,3.652831792831421,3.652856349945069,8.903333537091385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.791015625,0.0,1557.057861328125,1895.4371337890625,0.0,3174.402587890625,0.9080785512924194,1.0,0.0,3.0,1.0,0.0
17834820,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9373626112937928,0.4948948621749878,0.4457771778106689,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.025146484375,0.8681647181510925,0.3987666666507721,0.3790366947650909,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622244596481323,0.3900488018989563,0.2742396593093872,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.82711261510849,0.3418425023555755,0.3258950114250183,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194342613220215,0.2210839390754699,1.0074992179870603,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8670654296875,297.30975341796875,285.02325439453125,1.0,0.554131269454956,0.4950831234455108,0.4950831234455108,1.0,1.0,-2.920531749725342,1.068392276763916,1.852139353752136,0.4101757407188415,0.9801473021507264,0.9801473021507264,0.0,144.40438842773438,136.0,57236.37890625,0.0,2136.4638671875,1.0,279.7372436523437,283.37701416015625,297.2042541503906,300.848388671875,293.1499938964844,293.1499938964844,279.75,32967.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675097823143005,1.0,0.0,0.0,3.760103225708008,3.7601277828216553,9.4339333145399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.7216796875,0.0,1635.7745361328125,1895.4371337890625,0.0,3099.4501953125,0.927962362766266,1.0,0.0,3.0,1.0,0.0
17834880,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9406068325042723,0.4952985644340515,0.4461192190647125,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.8709133863449097,0.3992924392223358,0.3794853985309601,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8647122383117676,0.3902705609798431,0.2743613123893738,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8293976187705994,0.3421168029308319,0.3261044025421142,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213580012321472,0.2211954593658447,1.0077370405197144,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8683166503906,297.3102111816406,285.01678466796875,1.0,0.5534747838973999,0.4948755204677582,0.4948755204677582,1.0,1.0,-2.922166109085083,1.0686750411987305,1.853490948677063,0.4100825786590576,0.9833898544311525,0.9833898544311525,0.0,143.01658630371094,124.0,57302.20703125,0.0,2132.339111328125,1.0,279.7432861328125,283.3704528808594,297.212158203125,300.869873046875,293.1499938964844,293.1499938964844,279.45001220703125,33034.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673639297485352,1.0,0.0,0.0,3.778046131134033,3.77807092666626,9.524184747533582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.5869140625,0.0,1657.37646484375,1895.4371337890625,0.0,3098.081787109375,0.9318273663520812,1.0,0.0,3.0,1.0,0.0
17834940,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9606770277023317,0.49643075466156,0.4471651017665863,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922119140625,0.8892057538032532,0.4018043875694275,0.3817118704319,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812639713287354,0.3907580375671386,0.2746282815933227,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445623517036438,0.3431497812271118,0.3269171714782715,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.733806848526001,0.2214353382587433,1.00775146484375,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681640625,297.3009948730469,284.8951110839844,1.0,0.5485487580299377,0.4935781359672546,0.4935781359672546,1.0,1.0,-2.9274230003356934,1.0683774948120115,1.8590455055236816,0.408617228269577,0.8759642243385315,0.8759642243385315,0.0,134.08529663085938,112.0,58060.79296875,0.0,2096.7333984375,1.0,279.4564514160156,283.230712890625,297.2674560546875,301.0436706542969,293.1499938964844,293.1499938964844,279.75,38866.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760948181152344,1.0,0.0,0.0,3.673825263977051,3.673850059509277,9.005966035147139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.8056640625,0.0,1581.4267578125,1895.4371337890625,0.0,3179.97314453125,0.9127511382102966,1.0,0.0,3.0,1.0,0.0
